timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peak2800_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.0,24.14198985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,peak2800_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.14198985386505,24.281569082196683,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,peak2800_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.281569082196683,24.41865595433837,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,peak2800_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.41865595433837,24.553176509959627,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,peak2800_mpc,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000004,0.0,24.553176509959627,24.685064892091106,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,peak2800_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21719.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.685064892091106,24.814263645367987,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,peak2800_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21693.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.814263645367987,24.940723978205114,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,peak2800_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21666.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.940723978205114,25.06440598778169,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,peak2800_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21639.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.06440598778169,25.185278846872627,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,peak2800_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21612.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000055,0.0,25.185278846872627,25.303320951727013,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,peak2800_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21584.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.303320951727013,25.418520030360973,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,peak2800_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21556.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.418520030360973,25.530873210801712,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,peak2800_mpc,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.530873210801712,25.640387048990952,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,peak2800_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.0,0.0,25.640387048990952,25.747077516228863,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,peak2800_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21471.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.747077516228863,25.850969946212647,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,peak2800_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21443.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.850969946212647,25.95209894189716,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,peak2800_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000007,0.0,25.952098941897155,26.050508242576775,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,peak2800_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21389.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,26.050508242576775,26.1462505517583,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,peak2800_mpc,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21362.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,26.1462505517583,26.239387326562337,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,peak2800_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21336.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,26.239387326562337,26.329988529555532,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,peak2800_mpc,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21312.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000004,0.0,26.329988529555532,26.41813234407678,0.4950236789011648,0.49477616706171423,18000.0,1.0,False,0,0,0
2025-07-01 05:15:00,21,peak2800_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21287.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000001,0.0,26.41813234407678,26.50390485427694,0.49477616706171423,0.4945287789781834,18000.0,1.0,False,0,0,0
2025-07-01 05:30:00,22,peak2800_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21265.01506266823,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000004861,0.0,26.50390485427694,26.587399691242585,0.4945287789781834,0.49428151458869435,18000.0,1.0,False,0,0,0
2025-07-01 05:45:00,23,peak2800_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21243.16260787677,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000001,0.0,26.587399691242585,26.668717646719717,0.49428151458869435,0.49403437383140003,18000.0,1.0,False,0,0,0
2025-07-01 06:00:00,24,peak2800_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21222.52987052741,2160.0,0.0,0.0,0.0,55.055599519182124,0.0,0.01223457767092936,-0.01223457767092936,0.0,0.01223457767092936,0.01223457767092936,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.38,0.0,112.24000000000004,0.0,26.668717646719717,26.747553339095482,0.49403437383140003,0.4929562032701006,18000.0,1.0,False,0,0,0
2025-07-01 06:15:00,25,peak2800_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21203.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01223457767092936,0.01223457767092936,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.38,0.0,626.62,0.0,26.747553339095482,26.824848758060654,0.4929562032701006,0.49270972516846556,18000.0,1.0,False,0,0,0
2025-07-01 06:30:00,26,peak2800_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21185.271356994184,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,626.6199999999999,0.0,626.6199999999999,626.6199999999999,0.0,26.824848758060654,26.85530830856173,0.49270972516846556,0.49246337030588133,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:45:00,27,peak2800_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21168.8051274853,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,878.62,0.0,878.62,878.62,0.0,26.85530830856173,26.869310099910862,0.49246337030588133,0.4922171386207284,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 07:00:00,28,peak2800_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21153.87702556512,2160.0,7224.777551370981,7224.777551370981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9030971939213727,7.025793235774141,1028.3219714727222,1028.3219714727222,266.56197147272223,0.0,878.62,2328.2400000000353,0.0,26.869310099910862,26.887881041585857,0.4922171386207284,0.49197103005141807,19028.321971472724,1.0571289984151513,False,1,0,0
2025-07-01 07:15:00,29,peak2800_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.887881041585857,26.79449225570021,0.49197103005141807,0.4917250445363924,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,peak2800_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.79449225570021,26.70071730253964,0.4917250445363924,0.4914791820141242,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,peak2800_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.70071730253964,26.606691875842397,0.4914791820141242,0.4912334424231172,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,peak2800_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21110.720043043122,2160.0,7999.999999999996,7999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,0.0,184.64000000000055,2328.24,1442.3009853668332,0.0,26.606691875842397,26.61755423740353,0.4912334424231172,0.49098782570190563,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:15:00,33,peak2800_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21104.300758865804,2160.0,8000.000000000003,8000.000000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000004,7.104795737122557,1126.0000000000005,1126.0000000000005,0.0,184.63999999999965,2328.24,1669.5,0.0,26.61755423740353,26.62785399160453,0.49098782570190563,0.4907423317890547,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:30:00,34,peak2800_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21099.69581988651,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,184.6400000000001,2328.24,1669.5,0.0,26.62785399160453,26.637736048830387,0.4907423317890547,0.49049696062316017,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:45:00,35,peak2800_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21096.92494516092,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,184.6400000000001,2328.24,2255.339999999997,0.0,26.637736048830387,26.647346044896416,0.49049696062316017,0.49025171214284863,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 09:00:00,36,peak2800_mpc,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21096.0,2160.0,13999.999999999998,13999.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9999999999999999,6.721075372059529,2083.0,2083.0,0.0,42.5,2328.24,2255.34,0.0,26.647346044896416,26.611829723393875,0.49025171214284863,0.49000658628677723,20083.0,1.1157222222222223,False,0,1,0
2025-07-01 09:15:00,37,peak2800_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21096.92494516092,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.720826676423757,2083.0770787634106,2083.0770787634106,0.0,42.422921236589445,2328.24,2255.34,0.0,26.611829723393875,26.57658544254048,0.49000658628677723,0.48976158299363387,20083.07707876341,1.115726504375745,False,0,1,0
2025-07-01 09:30:00,38,peak2800_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21099.69581988651,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.720081764609351,2083.307984990543,2083.307984990543,0.0,42.19201500945701,2328.24,2255.34,0.0,26.57658544254048,26.541755885354824,0.48976158299363387,0.48951670220213706,20083.307984990544,1.1157393324994747,False,0,1,0
2025-07-01 09:45:00,39,peak2800_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21104.300758865804,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.718844154857321,2083.691729905484,2083.691729905484,0.0,41.80827009451605,2328.24,2255.34,0.0,26.541755885354824,26.507482005286096,0.48951670220213706,0.489271943851036,20083.691729905484,1.1157606516614158,False,0,1,0
2025-07-01 10:00:00,40,peak2800_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21110.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2255.34,0.0,26.507482005286093,26.455152422369103,0.489271943851036,0.48902730787911053,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:15:00,41,peak2800_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21118.926184058113,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,79.31999999999834,0.0,2328.24,2567.4037732931383,0.0,26.455152422369103,26.403758298122817,0.48902730787911053,0.488782794225171,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:30:00,42,peak2800_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21128.884041955123,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2567.403773293161,0.0,26.403758298122817,26.35343122347362,0.488782794225171,0.48853840282805844,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:45:00,43,peak2800_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21140.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2567.403773293102,0.0,26.35343122347362,26.304298717814852,0.48853840282805844,0.4882941336266444,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:00:00,44,peak2800_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,2567.4037732930747,0.0,26.304298717814852,26.21523368014942,0.4882941336266444,0.4880499865598311,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,peak2800_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,2567.4037732931615,0.0,26.21523368014942,26.127835891283368,0.4880499865598311,0.4878059615665512,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peak2800_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,2567.4037732931624,0.0,26.127835891283368,26.04221613916007,0.4878059615665512,0.48756205858576795,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peak2800_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,2567.4037732930747,0.0,26.04221613916007,25.95847907987488,0.48756205858576795,0.4873182775564751,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peak2800_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2800.0,0.0,25.95847907987488,25.876722781185542,0.4873182775564751,0.4870746184176969,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peak2800_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.4037732931624,0.0,25.876722781185542,25.797038294281748,0.4870746184176969,0.48683108110848805,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peak2800_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.4037732931633,0.0,25.797038294281748,25.719509255647367,0.48683108110848805,0.4865876655679338,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peak2800_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.403773293161,0.0,25.719509255647367,25.644211520719942,0.4865876655679338,0.4863443717351499,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peak2800_mpc,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,2567.4037732931624,0.0,25.644211520719942,25.571212830915893,0.4863443717351499,0.4861011995492823,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peak2800_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,2586.7238297872186,0.0,25.571212830915893,25.5005725154471,0.4861011995492823,0.4858581489495077,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peak2800_mpc,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,2800.0000000000337,0.0,25.5005725154471,25.432341229205388,0.4858581489495077,0.485615219875033,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peak2800_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,2800.0000000000705,0.0,25.432341229205388,25.366560727837125,0.485615219875033,0.4853724122650955,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peak2800_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,2800.0,0.0,25.366560727837125,25.303263680970833,0.4853724122650955,0.48512972605896293,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peak2800_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,2800.000000000056,0.0,25.303263680970833,25.24247352439733,0.48512972605896293,0.48488716119593345,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peak2800_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,2800.000000000493,0.0,25.242473524397326,25.184204351835163,0.48488716119593345,0.4846447176153355,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peak2800_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,2800.0000000000423,0.0,25.184204351835163,25.128460846744574,0.4846447176153355,0.48440239525652784,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peak2800_mpc,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,2800.0,0.0,25.128460846744574,25.075238254481636,0.48440239525652784,0.4841601940588996,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peak2800_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,2800.0000000001696,0.0,25.075238254481636,25.024522394911695,0.4841601940588996,0.4839181139618702,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peak2800_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,2800.0000000005116,0.0,25.024522394911695,24.976289715427743,0.4839181139618702,0.48367615490488924,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peak2800_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,2800.000000000001,0.0,24.976289715427743,24.93050738414651,0.48367615490488924,0.4834343168274368,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peak2800_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,2800.0,0.0,24.93050738414651,24.887133422882897,0.4834343168274368,0.4831925996690231,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,peak2800_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,2800.0,0.0,24.887133422882897,24.846116879333163,0.4831925996690231,0.4829510033691886,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,peak2800_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,2800.0000000000914,0.0,24.846116879333163,24.807398037729236,0.4829510033691886,0.48270952786750404,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,peak2800_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,2800.0,0.0,24.807398037729236,24.770908667061903,0.48270952786750404,0.4824681731035703,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,peak2800_mpc,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21744.0,2160.0,6319.385684509374,6319.385684509374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7899232105636718,6.912154072061972,914.2425962481811,914.2425962481811,555.9825962481812,0.0,2328.24,2800.0000000000778,0.0,24.770908667061903,24.85417691317586,0.4824681731035703,0.4822269390170186,18914.24259624818,1.050791255347121,False,1,0,0
2025-07-01 17:15:00,69,peak2800_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21768.006340664466,2160.0,8000.000000000151,8000.000000000151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000189,7.104795737122571,1126.000000000019,1126.000000000019,767.7400000000191,0.0,2328.24,2800.0,0.0,24.85417691317586,24.926247663403654,0.4822269390170186,0.48198582554751007,19126.00000000002,1.0625555555555566,False,1,0,0
2025-07-01 17:30:00,70,peak2800_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21790.984937331767,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,767.74,0.0,2328.24,2800.0,0.0,24.926247663403654,24.999708218526052,0.48198582554751007,0.48174483263473633,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 17:45:00,71,peak2800_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21812.837392123227,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,767.74,0.0,2328.24,2800.0000000000005,0.0,24.999708218526052,25.07446278105647,0.48174483263473633,0.481503960218419,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:00:00,72,peak2800_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21833.470129472586,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1044.52,0.0,2328.24,2800.0,0.0,25.07446278105647,25.150408781778076,0.481503960218419,0.4812632082383098,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:15:00,73,peak2800_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21852.794796830916,2160.0,7999.999999998573,7999.999999998573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998216,7.104795737122557,1125.9999999997992,1125.9999999997992,1044.5199999997992,0.0,2328.24,2800.0,0.0,25.150408781778076,25.227437325883002,0.4812632082383098,0.4810225766341907,19125.9999999998,1.0625555555555444,False,1,0,0
2025-07-01 18:30:00,74,peak2800_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.48,2328.24,2800.0,0.0,25.227437325883002,25.36543366615974,0.4810225766341907,0.4807820653458736,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,peak2800_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21887.194872514698,2160.0,0.0,0.0,0.0,414.8548607853931,0.0,0.0921899690634207,-0.0921899690634207,0.0,0.0921899690634207,0.0921899690634207,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.48,2328.24,2800.0,0.0,25.36543366615974,25.500828789746908,0.4807820653458736,0.4742787688061748,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,peak2800_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21902.122974434875,2160.0,0.0,0.0,0.0,864.8548607846744,0.0,0.192189969063261,-0.192189969063261,0.0,0.0999999999998403,0.0999999999998403,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0000000000105,0.0,25.500828789746908,25.633253573726424,0.4742787688061748,0.46098524565388715,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,peak2800_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21915.44902434212,2160.0,0.0,0.0,0.0,1314.8548607832047,0.0,0.2921899690629344,-0.2921899690629344,0.0,0.09999999999967338,0.09999999999967338,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,25.633253573726424,25.762599565945067,0.46098524565388715,0.44090489100232827,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,peak2800_mpc,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21927.115958044873,2160.0,0.0,0.0,0.0,1764.8548607861187,0.0,0.39218996906358194,-0.39218996906358194,0.0,0.10000000000064757,0.10000000000064757,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.000000000257,0.0,25.762599565945067,25.888754466152985,0.44090489100232827,0.41404109826718166,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,peak2800_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21937.073815941883,2160.0,0.0,0.0,0.0,2214.8548607861185,0.0,0.49218996906358187,-0.49218996906358187,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0000000000005,0.0,25.888754466152985,26.01160270269544,0.41404109826718166,0.38039725916753303,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,peak2800_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21945.279956956878,2160.0,0.0,0.0,0.0,2664.8548607861185,0.0,0.5921899690635819,-0.5921899690635819,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,26.01160270269544,26.13102602267414,0.38039725916753303,0.33997676372656466,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,peak2800_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21951.699241134196,2160.0,0.0,0.0,0.0,3114.8548607861158,0.0,0.6921899690635813,-0.6921899690635813,0.0,0.09999999999999942,0.09999999999999942,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.000000000094,0.0,26.13102602267414,26.24690409305431,0.33997676372656466,0.2927830002724472,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,peak2800_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21956.304180113486,2160.0,0.0,0.0,0.0,2694.2553191404686,0.0,0.5987234042534375,-0.5987234042534375,0.0,0.09346656481014382,0.09346656481014382,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,26.24690409305431,26.365644606708695,0.2927830002724472,0.25196246446161547,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,peak2800_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21959.075054839075,2160.0,0.0,0.0,0.0,2244.2553191404686,0.0,0.4987234042534375,-0.4987234042534375,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,26.365644606708695,26.48730867956171,0.25196246446161547,0.21795581717955875,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,peak2800_mpc,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21960.0,2160.0,0.0,0.0,0.0,1794.2553191404686,0.0,0.39872340425343744,-0.39872340425343744,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,26.48730867956171,26.611735653345622,0.21795581717955875,0.19075965148201263,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,peak2800_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21959.075054839075,2160.0,0.0,0.0,0.0,1344.2553191404684,0.0,0.2987234042534374,-0.2987234042534374,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.000000000069,0.0,26.611735653345622,26.738765464061302,0.19075965148201263,0.17037056212818485,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,peak2800_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21956.304180113486,2160.0,0.0,0.0,0.0,894.2553191404683,0.0,0.1987234042534374,-0.1987234042534374,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.000000000441,0.0,26.738765464061302,26.868239257503774,0.17037056212818485,0.15678514557990356,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,peak2800_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21951.699241134196,2160.0,0.0,0.0,0.0,444.25531914046826,0.0,0.0987234042534374,-0.0987234042534374,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,2800.0,0.0,26.868239257503774,27.00000000000037,0.15678514557990356,0.15000000000076597,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,peak2800_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21945.279956956878,2160.0,17852.410899209586,17846.666217920796,5.744681288790243,0.0,0.0012765958419533874,0.0,0.0012765958419533874,0.0012765958419533874,0.0987234042534374,0.10000000009539078,0.1,2,14000.0,22000.0,0.8114732226913448,6.9534878326755125,2567.403773300408,2567.403773300408,2567.403773300408,0.0,2567.403773300408,2800.0000000000005,0.0,27.00000000000037,27.0,0.15000000000076597,0.15,20567.403773300408,1.1426335429611338,False,0,0,1
2025-07-01 22:15:00,89,peak2800_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21937.073815941883,2160.0,17766.93026375786,17761.185583154795,5.7446806030657065,0.0,0.001276595689570157,0.0,0.001276595689570157,1.5238323038298252e-10,0.0,1.5238323038298252e-10,0.1,2,14000.0,22000.0,0.8075877392617209,6.94934657493838,2556.63321323349,2556.63321323349,2556.63321323349,0.0,2567.403773300408,2800.000000000028,0.0,27.00000000000322,27.0,0.15000000000648034,0.15000000000323935,20556.63321323349,1.1420351785129716,False,0,0,1
2025-07-01 22:30:00,90,peak2800_mpc,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21927.115958044873,2160.0,17663.202576903903,17657.457896300835,5.74468060306583,0.0,0.0012765956895701845,0.0,0.0012765956895701845,2.7538735181131813e-17,0.0,2.7538735181131813e-17,0.1,2,14000.0,22000.0,0.8028728444047228,6.944274206423596,2543.563524689892,2543.563524689892,2543.563524689892,0.0,2567.403773300408,2800.0000000000537,0.0,27.0,27.0,0.15000000000323935,0.15,20543.563524689893,1.141309084704994,False,0,0,1
2025-07-01 22:45:00,91,peak2800_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21915.44902434212,2160.0,17541.67201774793,17535.927336896864,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,5.511052595177923e-11,0.0,5.511052595177923e-11,0.1,2,14000.0,22000.0,0.7973487280794513,6.93826454651183,2528.2506742362393,2528.2506742362393,2528.2506742362393,0.0,2567.403773300408,2800.0000000000005,0.0,27.0,27.0,0.15,0.15,20528.25067423624,1.1404583707909022,False,0,0,1
2025-07-01 23:00:00,92,peak2800_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21902.122974434875,2160.0,17402.8589978824,17397.1143170301,5.744680852298505,0.0,0.0012765957449552233,0.0,0.0012765957449552233,2.745128343389913e-13,0.0,2.745128343389913e-13,0.1,2,14000.0,22000.0,0.7910390453582908,6.931310590341218,2510.7602337331823,2510.7602337331823,2510.7602337331823,0.0,2567.403773300408,2800.0000000004375,0.0,27.0,27.0,0.15,0.15000000000001612,20510.76023373318,1.1394866796518435,False,0,0,1
2025-07-01 23:15:00,93,peak2800_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21887.194872514698,2160.0,17247.357936211654,17241.613255361208,5.74468085044633,0.0,0.001276595744543629,0.0,0.001276595744543629,4.1159436969806507e-13,0.0,4.1159436969806507e-13,0.1,2,14000.0,22000.0,0.7839708152823479,6.923404671035562,2491.1670999626685,2491.1670999626685,2491.1670999626685,0.0,2567.403773300408,2800.000000001535,0.0,27.0,27.0,0.15000000000001612,0.15000000000000807,20491.16709996267,1.1383981722201484,False,0,0,1
2025-07-01 23:30:00,94,peak2800_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21870.728643005812,2160.0,17075.83471216074,17070.090031310297,5.744680850444543,0.0,0.0012765957445432317,0.0,0.0012765957445432317,3.972516759986888e-16,0.0,3.972516759986888e-16,0.1,2,14000.0,22000.0,0.7761743050982155,6.914538656107014,2469.5551737322535,2469.5551737322535,2469.5551737322535,0.0,2567.403773300408,2800.0,0.0,27.0,27.0,0.15000000000000807,0.15,20469.555173732253,1.137197509651792,False,0,0,1
2025-07-01 23:45:00,95,peak2800_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.3747878703507244e-13,0.0,1.3747878703507244e-13,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,2567.403773300408,2800.0000000000596,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
