timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv3_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.0,24.14198985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,pv3_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000001,0.0,24.14198985386505,24.281569082196683,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,pv3_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.281569082196683,24.41865595433837,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,pv3_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.41865595433837,24.553176509959627,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,pv3_mpc,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.553176509959627,24.685064892091106,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,pv3_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.685064892091106,24.814263645367987,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,pv3_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.814263645367987,24.940723978205114,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,pv3_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,24.940723978205114,25.06440598778169,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,pv3_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.5999999999998,0.0,25.06440598778169,25.185278846872627,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,pv3_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,25.185278846872627,25.303320951727013,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,pv3_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,25.303320951727013,25.418520030360973,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,pv3_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,25.418520030360973,25.530873210801712,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,pv3_mpc,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000001,0.0,25.530873210801712,25.640387048990952,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,pv3_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,25.640387048990952,25.747077516228863,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,pv3_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000004,0.0,25.747077516228863,25.850969946212647,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,pv3_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000078,0.0,25.850969946212647,25.95209894189716,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,pv3_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6,0.0,25.952098941897155,26.050508242576775,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,pv3_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.5999999999999,0.0,26.050508242576775,26.1462505517583,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,pv3_mpc,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000001,0.0,26.1462505517583,26.239387326562337,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,pv3_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000001,0.0,26.239387326562337,26.329988529555532,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,pv3_mpc,mpc,26.0,22.0,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21312.0,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,751.5999999999999,0.0,751.5999999999999,751.6000000000001,0.0,26.329988529555532,26.37313234407678,0.4950236789011648,0.49477616706171423,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:15:00,21,pv3_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352402,874.0000000000002,874.0000000000002,751.6000000000003,0.0,751.6000000000003,751.6000000000003,0.0,26.37313234407678,26.414157979276936,0.49477616706171423,0.4945287789781834,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:30:00,22,pv3_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,751.6,0.0,751.6000000000003,751.6,0.0,26.414157979276936,26.453157642414457,0.4945287789781834,0.49428151458869435,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:45:00,23,pv3_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,751.6,0.0,751.6000000000003,751.6,0.0,26.453157642414457,26.490230709416245,0.49428151458869435,0.49403437383140003,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:00:00,24,pv3_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352404,873.9999999999999,873.9999999999999,131.8599999999999,0.0,751.6000000000003,131.86000000000016,0.0,26.490230709416245,26.52548330781073,0.49403437383140003,0.49378735664448437,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:15:00,25,pv3_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352402,874.0000000000001,874.0000000000001,131.86000000000013,0.0,751.6000000000003,629.5600000000006,0.0,26.52548330781073,26.55902787070188,0.49378735664448437,0.49354046296616216,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:30:00,26,pv3_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,131.86,0.0,751.6000000000003,629.56,0.0,26.55902787070188,26.59098266369435,0.49354046296616216,0.4932936927346791,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:45:00,27,pv3_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,131.86,0.0,751.6000000000003,629.56,0.0,26.59098266369435,26.621471286795856,0.4932936927346791,0.4930470458883118,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 07:00:00,28,pv3_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,111.72000000000025,0.0,751.6000000000003,629.56,0.0,26.621471286795856,26.571872153429904,0.4930470458883118,0.49280052236536764,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:15:00,29,pv3_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,111.72000000000025,0.0,751.6000000000003,629.56,0.0,26.571872153429904,26.52151091754013,0.49280052236536764,0.492554122104185,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:30:00,30,pv3_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.8836045056320385,2397.0000000000005,2397.0000000000005,111.72000000000071,0.0,751.6000000000003,629.56,0.0,26.52151091754013,26.47052148440671,0.492554122104185,0.4923078450431329,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:45:00,31,pv3_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,111.72000000000025,0.0,751.6000000000003,629.5600000000001,0.0,26.47052148440671,26.419040909186464,0.4923078450431329,0.4920616911206114,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:00:00,32,pv3_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,751.6000000000003,629.56,0.0,26.419040909186464,26.325958807435036,0.4920616911206114,0.4918156602750511,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:15:00,33,pv3_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,751.6000000000003,629.5600000000001,0.0,26.325958807435036,26.232898785929606,0.4918156602750511,0.4915697524449136,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:30:00,34,pv3_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,751.6000000000003,629.56,0.0,26.232898785929603,26.140002466187383,0.4915697524449136,0.4913239675686911,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:45:00,35,pv3_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,751.6000000000003,629.5600000000002,0.0,26.140002466187383,26.04741221365578,0.4913239675686911,0.4910783055849068,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:00:00,36,pv3_mpc,mpc,23.0,19.0,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,751.6000000000003,629.56,0.0,26.04741221365578,25.955270519953967,0.4910783055849068,0.4908327664321144,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv3_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,751.6000000000003,629.5600000000002,0.0,25.955270519953967,25.863719384619923,0.4908327664321144,0.49058735004889836,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv3_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,751.6000000000003,629.5600000000001,0.0,25.863719384619923,25.772899699010072,0.49058735004889836,0.49034205637387396,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv3_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,751.6000000000003,629.5600000000001,0.0,25.772899699010072,25.68295063498953,0.49034205637387396,0.49009688534568707,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv3_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,751.6000000000003,629.5600000000001,0.0,25.68295063498953,25.59400904103046,0.49009688534568707,0.48985183690301426,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv3_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,751.6000000000003,629.5600000000001,0.0,25.59400904103046,25.506208848304205,0.48985183690301426,0.48960691098456277,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv3_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,751.6000000000003,629.56,0.0,25.506208848304205,25.419680489310238,0.48960691098456277,0.4893621075290705,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv3_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,751.6000000000003,629.56,0.0,25.419680489310238,25.33455033153114,0.4893621075290705,0.489117426475306,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv3_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,751.6000000000003,629.56,0.0,25.33455033153114,25.250940128538556,0.489117426475306,0.48887286776206834,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv3_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,751.6000000000003,629.56,0.0,25.250940128538556,25.168966490900317,0.48887286776206834,0.48862843132818734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv3_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,751.6000000000003,629.5600000000002,0.0,25.168966490900317,25.088740379154174,0.48862843132818734,0.4883841171125233,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv3_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,751.6000000000003,1126.0,0.0,25.088740379154174,25.010366621019017,0.4883841171125233,0.488139925053967,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv3_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,751.6000000000003,3090.0000000000005,0.0,25.010366621019017,24.93394345491074,0.488139925053967,0.48789585509144007,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv3_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,751.6000000000003,2476.629544932776,0.0,24.93394345491074,24.85956210171724,0.48789585509144007,0.4876519071638944,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv3_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,751.6000000000003,2506.2490771617636,0.0,24.85956210171724,24.787306366666037,0.4876519071638944,0.4874080812103125,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv3_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,751.6000000000003,2534.267730247992,0.0,24.787306366666037,24.717252272989132,0.4874080812103125,0.48716437716970734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv3_mpc,mpc,26.0,22.0,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,751.6000000000003,3089.9999999999945,0.0,24.717252272989132,24.649467728953567,0.48716437716970734,0.4869207949811225,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv3_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,751.6000000000003,3090.0,0.0,24.649467728953567,24.584012229683314,0.4869207949811225,0.486677334583632,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv3_mpc,mpc,26.703899405809462,22.703899405809462,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,751.6000000000003,3090.0000000000673,0.0,24.584012229683314,24.520936595049022,0.486677334583632,0.4864339959163402,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv3_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,751.6000000000003,3089.9999999999504,0.0,24.520936595049022,24.46028274474789,0.4864339959163402,0.486190778918382,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv3_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,751.6000000000003,3090.00000000015,0.0,24.46028274474789,24.402083511536475,0.486190778918382,0.48594768352892287,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv3_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,751.6000000000003,3090.0000000001173,0.0,24.402083511536475,24.34636249341604,0.48594768352892287,0.48570470968715845,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv3_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,751.6000000000003,3090.0000000000164,0.0,24.346362493416038,24.293133945403145,0.48570470968715845,0.4854618573323149,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv3_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,751.6000000000003,3090.0,0.0,24.293133945403145,24.24240271134874,0.4854618573323149,0.4852191264036488,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv3_mpc,mpc,29.0,25.0,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,751.6000000000003,3090.0000000000023,0.0,24.24240271134874,24.194164196097404,0.4852191264036488,0.48497651684044696,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv3_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,751.6000000000003,3090.0,0.0,24.194164196097404,24.148404378105877,0.48497651684044696,0.48473402858202674,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv3_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,751.6000000000003,3090.0,0.0,24.148404378105877,24.10509986246646,0.48473402858202674,0.48449166156773577,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv3_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,751.6000000000003,3090.0000000164814,0.0,24.10509986246646,24.064217974108132,0.48449166156773577,0.4842494157369519,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv3_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,20636.174406733004,20636.174406733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9380079275787729,7.07164402399315,2918.1579752483585,2918.1579752483585,414.1779752483585,0.0,751.6000000000003,3090.000000000019,0.0,24.064217974108132,24.035945582725486,0.4842494157369519,0.48400729102908346,20918.15797524836,1.1621198875137977,False,0,0,1
2025-07-01 16:15:00,65,pv3_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,21999.999999999865,21999.999999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999939,7.11974110032362,3089.999999999983,3089.999999999983,586.0199999999832,0.0,751.6000000000003,3090.00000000028,0.0,24.035945582725486,23.999716970776635,0.48400729102908346,0.48376528738356894,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-01 16:30:00,66,pv3_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,21999.999999998086,21999.999999998083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999131,7.1197411003235604,3089.999999999759,3089.999999999759,586.019999999759,0.0,751.6000000000003,3090.0000000000277,0.0,23.999716970776635,23.965759128658352,0.48376528738356894,0.4835234047398772,21089.99999999976,1.1716666666666533,False,0,0,1
2025-07-01 16:45:00,67,pv3_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.000000000167,22000.000000000167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000075,7.119741100323631,3090.000000000021,3090.000000000021,586.0200000000209,0.0,751.6000000000003,3090.000000003609,0.0,23.965759128658352,23.934003976854537,0.4835234047398772,0.4832816430375073,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 17:00:00,68,pv3_mpc,mpc,32.0,28.0,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21744.0,2160.0,7593.492063492064,7593.492063492064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9491865079365079,7.065159440529284,1074.78,1074.78,0.0,0.0,751.6000000000003,3090.000000000353,0.0,23.934003976854537,24.012424014008538,0.4832816430375073,0.4830400022159886,19074.78,1.05971,False,1,0,0
2025-07-01 17:15:00,69,pv3_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,7593.492063492064,7593.492063492064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9491865079365079,7.065159440529284,1074.78,1074.78,0.0,0.0,751.6000000000003,3090.0000000000014,0.0,24.012424014008538,24.09227843381796,0.4830400022159886,0.48279848221488064,19074.78,1.05971,False,1,0,0
2025-07-01 17:30:00,70,pv3_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,7593.492063492064,7593.492063492064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9491865079365079,7.065159440529284,1074.78,1074.78,0.0,0.0,751.6000000000003,3090.0,0.0,24.09227843381796,24.173478875380585,0.48279848221488064,0.48255708297377325,19074.78,1.05971,False,1,0,0
2025-07-01 17:45:00,71,pv3_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,7593.492063492064,7593.492063492064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9491865079365079,7.065159440529284,1074.78,1074.78,0.0,0.0,751.6000000000003,3090.0,0.0,24.173478875380585,24.255929787490004,0.48255708297377325,0.4823158044322864,19074.78,1.05971,False,1,0,0
2025-07-01 18:00:00,72,pv3_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,751.6000000000003,3090.000000000006,0.0,24.255929787490004,24.35148003630042,0.4823158044322864,0.48207464653007026,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:15:00,73,pv3_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,751.6000000000003,3090.0000000000223,0.0,24.35148003630042,24.448002554598645,0.48207464653007026,0.48183360920680524,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv3_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,751.6000000000003,3090.0,0.0,24.448002554598645,24.545383215463854,0.48183360920680524,0.48159269240220187,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv3_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,751.6000000000003,3090.000000008874,0.0,24.545383215463854,24.64350253429208,0.48159269240220187,0.4813518960560008,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 19:00:00,76,pv3_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,24.64350253429208,24.787236189914413,0.4813518960560008,0.48111122010797286,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv3_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0000000001546,0.0,24.787236189914413,24.93120244137287,0.48111122010797286,0.4808706644979189,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv3_mpc,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.000000000078,0.0,24.93120244137287,25.075270361862405,0.4808706644979189,0.48063022916566994,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv3_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,25.075270361862405,25.21930585794739,0.48063022916566994,0.4803899140510871,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv3_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.000000002098,0.0,25.21930585794739,25.36317225913369,0.4803899140510871,0.48014971909406157,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv3_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,25.36317225913369,25.50673091838967,0.48014971909406157,0.47990964423451454,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv3_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,400.9624505184435,0.0,0.08910276678187634,-0.08910276678187634,0.0,0.08910276678187634,0.08910276678187634,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,25.50673091838967,25.64683460266621,0.47990964423451454,0.4736165123212372,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv3_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,850.9624505184432,0.0,0.18910276678187626,-0.18910276678187626,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.000000000317,0.0,25.64683460266621,25.78299167830663,0.4736165123212372,0.460533048713047,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv3_mpc,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,1300.9624505184304,0.0,0.2891027667818734,-0.2891027667818734,0.0,0.09999999999999715,0.09999999999999715,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0000000000587,0.0,25.78299167830663,25.915080131737266,0.460533048713047,0.4406626485757915,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,pv3_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1750.9624505184304,0.0,0.38910276678187344,-0.38910276678187344,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.000000000015,0.0,25.915080131737266,26.04297832627666,0.4406626485757915,0.41400870537773504,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,pv3_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2200.9624505184306,0.0,0.4891027667818735,-0.4891027667818735,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.000000000092,0.0,26.04297832627666,26.166565618883833,0.41400870537773504,0.38057461089040806,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,pv3_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,2650.9624505184306,0.0,0.5891027667818735,-0.5891027667818735,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.166565618883833,26.28572297211233,0.38057461089040806,0.34036375518945516,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,pv3_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,3100.962450523974,0.0,0.6891027667831053,-0.6891027667831053,0.0,0.10000000000123188,0.10000000000123188,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.28572297211233,26.400333558652527,0.34036375518945516,0.2933795266553995,18000.0,1.0,False,0,0,0
2025-07-01 22:15:00,89,pv3_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2699.999999997992,0.0,0.5999999999995538,-0.5999999999995538,0.0,0.08910276678355156,0.08910276678355156,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0000000002083,0.0,26.400333558652527,26.51666557425558,0.2933795266553995,0.25247196732688476,18000.0,1.0,False,0,0,0
2025-07-01 22:30:00,90,pv3_mpc,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,2249.999999997992,0.0,0.49999999999955375,-0.49999999999955375,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.51666557425558,26.634940264622664,0.25247196732688476,0.21837834003890386,18000.0,1.0,False,0,0,0
2025-07-01 22:45:00,91,pv3_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1799.9999999979918,0.0,0.39999999999955377,-0.39999999999955377,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.634940264622664,26.755013180660903,0.21837834003890386,0.19109523782543647,18000.0,1.0,False,0,0,0
2025-07-01 23:00:00,92,pv3_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,1349.9999999979918,0.0,0.29999999999955373,-0.29999999999955373,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.755013180660903,26.876744588897427,0.19109523782543647,0.1706192554239454,18000.0,1.0,False,0,0,0
2025-07-01 23:15:00,93,pv3_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,899.9999999979917,0.0,0.19999999999955373,-0.19999999999955373,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.6000000000003,3090.0,0.0,26.876744588897427,27.000000000000103,0.1706192554239454,0.1569469892745246,18000.0,1.0,False,0,0,0
2025-07-01 23:30:00,94,pv3_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,16620.090031326043,16620.090031326043,0.0,449.9999999979917,0.0,0.09999999999955371,-0.09999999999955371,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.7554586377875474,6.890209388105163,2412.1313439353457,2412.1313439353457,2412.1313439353457,0.0,2412.1313439353457,3090.0,0.0,27.000000000000103,27.0,0.1569469892745246,0.1500750375190481,20412.131343935347,1.134007296885297,False,0,0,1
2025-07-01 23:45:00,95,pv3_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16883.27913363643,16883.27913363643,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999955371,0.09999999999955371,0.1,2,14000.0,22000.0,0.767421778801656,6.904398758800383,2445.2931708379265,2445.2931708379265,2445.2931708379265,0.0,2445.2931708379265,3090.0,0.0,27.0,27.0,0.1500750375190481,0.15,20445.293170837926,1.135849620602107,False,0,0,1
