timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv3_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.0,24.0,0.5,0.5,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:15:00,1,pv3_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.14198985386505,24.14198985386505,0.505625,0.505625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:30:00,2,pv3_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.281569082196683,24.281569082196683,0.5112471875,0.5112471875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:45:00,3,pv3_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.41865595433837,24.41865595433837,0.51686656390625,0.51686656390625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:00:00,4,pv3_rbc,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.553176509959627,24.553176509959627,0.5224831306242969,0.5224831306242969,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:15:00,5,pv3_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.685064892091106,24.685064892091106,0.5280968890589847,0.5280968890589847,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:30:00,6,pv3_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.814263645367987,24.814263645367987,0.5337078406144552,0.5337078406144552,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:45:00,7,pv3_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.940723978205114,24.940723978205114,0.5393159866941479,0.5393159866941479,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:00:00,8,pv3_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.06440598778169,25.06440598778169,0.5449213287008009,0.5449213287008009,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:15:00,9,pv3_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.185278846872627,25.185278846872627,0.5505238680364505,0.5505238680364505,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:30:00,10,pv3_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.303320951727013,25.303320951727013,0.5561236061024323,0.5561236061024323,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:45:00,11,pv3_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.418520030360973,25.418520030360973,0.561720544299381,0.561720544299381,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:00:00,12,pv3_rbc,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.530873210801712,25.530873210801712,0.5673146840272313,0.5673146840272313,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:15:00,13,pv3_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.640387048990952,25.640387048990952,0.5729060266852176,0.5729060266852176,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:30:00,14,pv3_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.747077516228863,25.747077516228863,0.578494573671875,0.578494573671875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:45:00,15,pv3_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.850969946212647,25.850969946212647,0.584080326385039,0.584080326385039,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:00:00,16,pv3_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.952098941897155,25.952098941897155,0.5896632862218465,0.5896632862218465,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:15:00,17,pv3_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,26.050508242576775,26.050508242576775,0.5952434545787356,0.5952434545787356,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:30:00,18,pv3_rbc,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,26.1462505517583,26.1462505517583,0.6008208328514463,0.6008208328514463,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:45:00,19,pv3_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,26.239387326562337,26.239387326562337,0.6063954224350205,0.6063954224350205,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:00:00,20,pv3_rbc,rbc,26.0,22.0,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21312.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,541.1800000000001,0.0,663.58,0.0,0.0,26.329988529555532,26.329988529555532,0.611967224723803,0.611967224723803,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:15:00,21,pv3_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,4330.0,520.6472369252424,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,541.1800000000001,0.0,663.58,0.0,0.0,26.41813234407678,26.41813234407678,0.6175362411114411,0.6175362411114411,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:30:00,22,pv3_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,1668.0524318771886,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6231024729908854,0.6231024729908854,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-01 05:45:00,23,pv3_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,122.39999999999999,122.39999999999999,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,1637.3224173267095,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.62866592175439,0.62866592175439,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-01 06:00:00,24,pv3_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,988.5676304291957,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6342265887935128,0.6342265887935128,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-01 06:15:00,25,pv3_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,961.3923169565286,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.639784475499116,0.639784475499116,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-01 06:30:00,26,pv3_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,936.1728457730745,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6453395832613664,0.6453395832613664,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-01 06:45:00,27,pv3_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,742.14,742.14,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,913.0172105262017,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6508919134697357,0.6508919134697357,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-01 07:00:00,28,pv3_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,10427.885682970113,9977.885682970113,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.744848977355008,6.381172308019896,1634.1645672009645,1634.1645672009645,0.0,651.1154327990353,1668.0524318771886,0.0,0.0,26.5,26.5,0.6564414675130009,0.6564414675130009,19634.164567200965,1.0907869204000535,False,0,1,0
2025-07-01 07:15:00,29,pv3_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,10289.072663102874,9839.072663102874,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7349337616502053,6.3692674536595755,1615.4248095188882,1615.4248095188882,0.0,669.8551904811115,1668.0524318771886,0.0,0.0,26.5,26.5,0.6619882467792444,0.6619882467792444,19615.42480951889,1.0897458227510495,False,0,1,0
2025-07-01 07:30:00,30,pv3_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10167.542103699374,9717.542103699374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7262530074070981,6.358615683949657,1599.018183999414,1599.018183999414,0.0,686.2618160005857,1668.0524318771886,0.0,0.0,26.5,26.5,0.6675322526558548,0.6675322526558548,19599.018183999415,1.088834343555523,False,0,1,0
2025-07-01 07:45:00,31,pv3_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,2285.2799999999997,2285.2799999999997,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10063.81441727222,9613.81441727222,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7188438869480157,6.3493498534908035,1585.0149463317484,1585.0149463317484,0.0,700.2650536682513,1668.0524318771886,0.0,0.0,26.5,26.5,0.6730734865295269,0.6730734865295269,19585.01494633175,1.0880563859073196,False,0,1,0
2025-07-01 08:00:00,32,pv3_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,0.0,2415.5949394705804,1668.0524318771886,0.0,0.0,26.5,26.5,0.6786119497862622,0.6786119497862622,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-01 08:15:00,33,pv3_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,0.0,2481.7720578449826,1668.0524318771886,0.0,0.0,26.5,26.5,0.6782726438113691,0.6782726438113691,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-01 08:30:00,34,pv3_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,0.0,2488.247753284575,1668.0524318771886,0.0,0.0,26.5,26.5,0.671140029228594,0.671140029228594,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-01 08:45:00,35,pv3_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,3931.92,3931.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,0.0,2492.1442958674397,1668.0524318771886,0.0,0.0,26.5,26.5,0.6640109809531102,0.6640109809531102,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-01 09:00:00,36,pv3_rbc,rbc,23.0,19.0,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,8925.0,8925.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6375,6.204487391160779,1438.475,1438.475,0.0,4938.025,1668.0524318771886,0.0,0.0,26.5,26.5,0.6568854972017641,0.6568854972017641,19438.475,1.0799152777777776,False,0,1,0
2025-07-01 09:15:00,37,pv3_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,0.0,4936.72429586744,1668.0524318771886,0.0,0.0,26.5,26.5,0.6497635761922937,0.6497635761922937,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-01 09:30:00,38,pv3_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,0.0,4932.827753284575,1668.0524318771886,0.0,0.0,26.5,26.5,0.6426452161433281,0.6426452161433281,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-01 09:45:00,39,pv3_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,6376.5,6376.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,0.0,4926.3520578449825,1668.0524318771886,0.0,0.0,26.5,26.5,0.635530415274387,0.635530415274387,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-01 10:00:00,40,pv3_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9078.333781699417,9078.333781699417,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6484524129785298,6.22155218196068,1459.1750605294194,1459.1750605294194,0.0,5493.86493947058,1668.0524318771886,0.0,0.0,26.5,26.5,0.6284191718058804,0.6284191718058804,19459.17506052942,1.0810652811405232,False,0,1,0
2025-07-01 10:15:00,41,pv3_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9163.81441727222,9163.81441727222,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6545581726623014,6.23085693126909,1470.7149463317483,1470.7149463317483,0.0,5482.325053668251,1668.0524318771886,0.0,0.0,26.5,26.5,0.621311483959108,0.621311483959108,19470.714946331747,1.0817063859073193,False,0,1,0
2025-07-01 10:30:00,42,pv3_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9267.542103699374,9267.542103699374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6619672931213838,6.2419536606840875,1484.7181839994141,1484.7181839994141,0.0,5468.321816000585,1668.0524318771886,0.0,0.0,26.5,26.5,0.6142073499562589,0.6142073499562589,19484.718183999415,1.0824843435555231,False,0,1,0
2025-07-01 10:45:00,43,pv3_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,6953.039999999999,6953.039999999999,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9389.072663102874,9389.072663102874,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.670648047364491,6.254691551005728,1501.1248095188882,1501.1248095188882,0.0,5451.915190481111,1668.0524318771886,0.0,0.0,26.5,26.5,0.6071067680204113,0.6071067680204113,19501.12480951889,1.0833958227510494,False,0,1,0
2025-07-01 11:00:00,44,pv3_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,0.0,6862.465432799035,1668.0524318771886,0.0,0.0,26.5,26.5,0.6000097363755316,0.6000097363755316,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-01 11:15:00,45,pv3_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,0.0,6784.3227894737975,1668.0524318771886,0.0,0.0,26.5,26.5,0.5997097315073439,0.5997097315073439,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-01 11:30:00,46,pv3_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,0.0,6761.167154226925,1668.0524318771886,0.0,0.0,26.5,26.5,0.6052848766415901,0.6052848766415901,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-01 11:45:00,47,pv3_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,8439.48,8439.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,0.0,6735.9476830434705,1668.0524318771886,0.0,0.0,26.5,26.5,0.6108572342032693,0.6108572342032693,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-01 12:00:00,48,pv3_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,0.0,8568.172369570806,1668.0524318771886,0.0,0.0,26.5,26.5,0.6164268055861677,0.6164268055861677,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-01 12:15:00,49,pv3_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,0.0,8539.157582673291,1668.0524318771886,0.0,0.0,26.5,26.5,0.6219935921833746,0.6219935921833746,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-01 12:30:00,50,pv3_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,0.0,8508.427568122812,1668.0524318771886,0.0,0.0,26.5,26.5,0.6275575953872828,0.6275575953872828,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-01 12:45:00,51,pv3_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,10298.880000000001,10298.880000000001,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,0.0,8476.113916559387,1668.0524318771886,0.0,0.0,26.5,26.5,0.6331188165895892,0.6331188165895892,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-01 13:00:00,52,pv3_rbc,rbc,26.0,22.0,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,0.0,6606.715000000019,1668.0524318771886,0.0,0.0,26.5,26.5,0.6386772571812944,0.6386772571812944,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-01 13:15:00,53,pv3_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,0.0,6571.655379308032,1668.0524318771886,0.0,0.0,26.5,26.5,0.6442329185527038,0.6442329185527038,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-01 13:30:00,54,pv3_rbc,rbc,26.703899405809462,22.703899405809462,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,0.0,6535.445185161801,1668.0524318771886,0.0,0.0,26.5,26.5,0.6497858020934275,0.6497858020934275,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-01 13:45:00,55,pv3_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,8463.24,8463.24,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,0.0,6498.23947517167,1668.0524318771886,0.0,0.0,26.5,26.5,0.6553359091923808,0.6553359091923808,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-01 14:00:00,56,pv3_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,0.0,3330.1775698997544,1668.0524318771886,0.0,0.0,26.5,26.5,0.6608832412377846,0.6608832412377846,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-01 14:15:00,57,pv3_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,0.0,3291.4623706248194,1668.0524318771886,0.0,0.0,26.5,26.5,0.6664277996171657,0.6664277996171657,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-01 14:30:00,58,pv3_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,0.0,3252.239661773699,1668.0524318771886,0.0,0.0,26.5,26.5,0.6719695857173571,0.6719695857173571,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-01 14:45:00,59,pv3_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,5333.22,5333.22,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,0.0,3247.353574273471,1668.0524318771886,0.0,0.0,26.5,26.5,0.6775086009244984,0.6775086009244984,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-01 15:00:00,60,pv3_rbc,rbc,29.0,25.0,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,0.0,2179.5,1668.0524318771886,0.0,0.0,26.5,26.5,0.6830448466240361,0.6830448466240361,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv3_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,0.0,2158.1664257264856,1668.0524318771886,0.0,0.0,26.5,26.5,0.6827033242007241,0.6827033242007241,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-01 15:30:00,62,pv3_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,0.0,2121.24164901123,1668.0524318771886,0.0,0.0,26.5,26.5,0.6823619725386237,0.6823619725386237,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-01 15:45:00,63,pv3_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,4261.5,4261.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,0.0,2084.6337874168507,1668.0524318771886,0.0,0.0,26.5,26.5,0.6820207915523545,0.6820207915523545,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-01 16:00:00,64,pv3_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,0.0,290.9796014268545,1668.0524318771886,0.0,0.0,26.5,26.5,0.6816797811565783,0.6816797811565783,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-01 16:15:00,65,pv3_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,0.0,255.47382317312395,1668.0524318771886,0.0,0.0,26.5,26.5,0.6813389412660001,0.6813389412660001,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-01 16:30:00,66,pv3_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,0.0,220.74849384900017,1668.0524318771886,0.0,0.0,26.5,26.5,0.6809982717953672,0.6809982717953672,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-01 16:45:00,67,pv3_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,2503.98,2503.98,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,0.0,186.95231264579388,1668.0524318771886,0.0,0.0,26.5,26.5,0.6806577726594696,0.6806577726594696,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-01 17:00:00,68,pv3_rbc,rbc,32.0,28.0,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21744.0,2160.0,15675.00000000002,15675.00000000002,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7125000000000009,6.8358736181068895,2293.0500000000025,2293.0500000000025,1218.2700000000025,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6803174437731399,0.6803174437731399,20293.050000000003,1.1273916666666668,False,0,0,1
2025-07-01 17:15:00,69,pv3_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,15925.066048588376,15925.066048588376,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7238666385721989,6.850792211593155,2324.5583221221355,2324.5583221221355,1249.7783221221355,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6731838067903838,0.6731838067903838,20324.558322122135,1.1291421290067853,False,0,0,1
2025-07-01 17:30:00,70,pv3_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16164.426430539217,16164.426430539217,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7347466559336008,6.864698143177091,2354.7177302479413,2354.7177302479413,1279.9377302479413,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6660537366261191,0.6660537366261191,20354.71773024794,1.1308176516804411,False,0,0,1
2025-07-01 17:45:00,71,pv3_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,1074.78,1074.78,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16392.056167950166,16392.056167950166,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.745093462179553,6.877596087462912,2383.399077161721,2383.399077161721,1308.619077161721,0.0,1668.0524318771886,0.0,0.0,26.5,26.5,0.6589272314969365,0.6589272314969365,20383.39907716172,1.1324110598423178,False,0,0,1
2025-07-01 18:00:00,72,pv3_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,16606.980515339623,16606.980515339623,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7548627506972556,6.889492404218949,2410.4795449327926,2410.4795449327926,2166.0395449327925,0.0,2166.0395449327925,0.0,0.0,26.5,26.5,0.6518042896203186,0.6518042896203186,20410.479544932794,1.133915530274044,False,0,0,1
2025-07-01 18:15:00,73,pv3_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16808.279133655684,16808.279133655684,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7640126878934401,6.900394629205583,2435.843170840616,2435.843170840616,2191.403170840616,0.0,2191.403170840616,0.0,0.0,26.5,26.5,0.644684909214639,0.644684909214639,20435.843170840617,1.1353246206022565,False,0,0,1
2025-07-01 18:30:00,74,pv3_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,16995.09003131043,16995.09003131043,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7725040923322922,6.910311031329718,2459.381343945114,2459.381343945114,2214.941343945114,0.0,2214.941343945114,0.0,0.0,26.5,26.5,0.6375690884991622,0.6375690884991622,20459.381343945115,1.1366322968858398,False,0,0,1
2025-07-01 18:45:00,75,pv3_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,244.44,244.44,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17166.61325536134,17166.61325536134,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7803006025164245,6.9192502300285605,2480.993270175529,2480.993270175529,2236.5532701755287,0.0,2236.5532701755287,0.0,0.0,26.5,26.5,0.6304568256940432,0.6304568256940432,20480.993270175528,1.137832959454196,False,0,0,1
2025-07-01 19:00:00,76,pv3_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17322.11431703023,17322.11431703023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7873688325922832,6.927220866952143,2500.5864039458093,2500.5864039458093,2500.5864039458093,0.0,2500.5864039458093,0.0,0.0,26.5,26.5,0.6233481190203266,0.6233481190203266,20500.58640394581,1.1389214668858783,False,0,0,1
2025-07-01 19:15:00,77,pv3_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,2518.0768444490213,0.0,2518.0768444490213,0.0,0.0,26.5,26.5,0.6162429666999469,0.6162429666999469,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-01 19:30:00,78,pv3_rbc,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,2533.3896949339223,0.0,2533.3896949339223,0.0,0.0,26.5,26.5,0.6091413669557275,0.6091413669557275,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-01 19:45:00,79,pv3_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,2546.459383423744,0.0,2546.459383423744,0.0,0.0,26.5,26.5,0.6020433180113802,0.6020433180113802,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-01 20:00:00,80,pv3_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,2557.2299435059167,0.0,2557.2299435059167,0.0,0.0,26.5,26.5,0.594948818091505,0.594948818091505,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-01 20:15:00,81,pv3_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,2565.655253988635,0.0,2565.655253988635,0.0,0.0,26.5,26.5,0.5878578654215898,0.5878578654215898,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-01 20:30:00,82,pv3_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,2571.6992363989793,0.0,2571.6992363989793,0.0,0.0,26.5,26.5,0.5807704582280095,0.5807704582280095,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-01 20:45:00,83,pv3_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,2575.3360094763198,0.0,2575.3360094763198,0.0,0.0,26.5,26.5,0.5736865947380261,0.5736865947380261,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-01 21:00:00,84,pv3_rbc,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,17924.99999999987,17924.99999999987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8147727272727213,6.956977353437731,2576.5499999999834,2576.5499999999834,2576.5499999999834,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5666062731797876,0.5666062731797876,20576.549999999985,1.1431416666666658,False,0,0,1
2025-07-01 21:15:00,85,pv3_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,2575.3360094763198,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5595294917823282,0.5595294917823282,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-01 21:30:00,86,pv3_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,2571.6992363989793,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5524562487755676,0.5524562487755676,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-01 21:45:00,87,pv3_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,2565.655253988635,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5453865423903104,0.5453865423903104,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-01 22:00:00,88,pv3_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,2557.2299435059167,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5383203708582457,0.5383203708582457,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-01 22:15:00,89,pv3_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,2546.459383423744,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5312577324119471,0.5312577324119471,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-01 22:30:00,90,pv3_rbc,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,2533.3896949339223,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5241986252848716,0.5241986252848716,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-01 22:45:00,91,pv3_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,2518.0768444490213,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5171430477113597,0.5171430477113597,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-01 23:00:00,92,pv3_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,2557.286403945809,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5100909979266345,0.5100909979266345,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-01 23:15:00,93,pv3_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,2537.6932701755286,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5098359524276712,0.5098359524276712,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-01 23:30:00,94,pv3_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,2516.081343945114,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5095810344514574,0.5095810344514574,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-01 23:45:00,95,pv3_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,2492.5431708406163,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5093262439342318,0.5093262439342318,20492.543170840618,1.1384746206022565,False,0,0,1
