timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv5_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.0,24.14198985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,pv5_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.14198985386505,24.281569082196683,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,pv5_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.281569082196683,24.41865595433837,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,pv5_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.41865595433837,24.553176509959627,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,pv5_mpc,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.553176509959627,24.685064892091106,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,pv5_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.685064892091106,24.814263645367987,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,pv5_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,0.0,24.814263645367987,24.940723978205114,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,pv5_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,24.940723978205114,25.06440598778169,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,pv5_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,25.06440598778169,25.185278846872627,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,pv5_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,25.185278846872627,25.303320951727013,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,pv5_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.000000000028,0.0,25.303320951727013,25.418520030360973,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,pv5_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,0.0,25.418520030360973,25.530873210801712,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,pv5_mpc,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,25.530873210801712,25.640387048990952,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,pv5_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,25.640387048990952,25.747077516228863,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,pv5_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0000000000002,0.0,25.747077516228863,25.850969946212647,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,pv5_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0000000000001,0.0,25.850969946212647,25.95209894189716,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,pv5_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,25.952098941897155,26.050508242576775,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,pv5_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0000000000001,0.0,26.050508242576775,26.1462505517583,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,pv5_mpc,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0000000000002,0.0,26.1462505517583,26.239387326562337,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,pv5_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,0.0,26.239387326562337,26.329988529555532,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,pv5_mpc,mpc,26.0,22.0,18000.0,204.0,204.0,29.0,0.0,per_day_proxy,,21312.0,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352403,874.0000000000002,874.0000000000002,670.0000000000002,0.0,670.0000000000002,670.0000000000002,0.0,26.329988529555532,26.37313234407678,0.4950236789011648,0.49477616706171423,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:15:00,21,pv5_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,204.0,204.0,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,670.0,0.0,670.0000000000002,670.0,0.0,26.37313234407678,26.414157979276936,0.49477616706171423,0.4945287789781834,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:30:00,22,pv5_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,204.0,204.0,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,669.9999999999999,0.0,670.0000000000002,670.0000000000001,0.0,26.414157979276936,26.453157642414457,0.4945287789781834,0.49428151458869435,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 05:45:00,23,pv5_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,204.0,204.0,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,5999.999999999998,5999.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999998,6.864988558352403,873.9999999999998,873.9999999999998,669.9999999999998,0.0,670.0000000000002,669.9999999999998,0.0,26.453157642414457,26.490230709416245,0.49428151458869435,0.49403437383140003,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:00:00,24,pv5_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,1236.9,1236.9,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.367324951595396,1649.0441558772843,1649.0441558772843,412.1441558772842,0.0,670.0000000000002,412.1441558772842,0.0,26.490230709416245,26.491733307810733,0.49403437383140003,0.49378735664448437,19649.044155877284,1.0916135642154046,False,0,1,0
2025-07-01 06:15:00,25,pv5_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,1236.9,1236.9,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.37354909846359,1647.4337669307567,1647.4337669307567,410.53376693075666,0.0,670.0000000000002,466.5999999993629,0.0,26.491733307810733,26.491717714451884,0.49378735664448437,0.49354046296616216,19647.433766930757,1.0915240981628198,False,0,1,0
2025-07-01 06:30:00,26,pv5_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,1236.9,1236.9,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,1160.1,0.0,1160.1,1160.1,0.0,26.491717714451884,26.44530112707326,0.49354046296616216,0.4932936927346791,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:45:00,27,pv5_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,1236.9,1236.9,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,1160.1,0.0,1160.1,1160.1,0.0,26.44530112707326,26.39785920881826,0.4932936927346791,0.4930470458883118,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:00:00,28,pv5_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,3808.8,3808.8,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,1160.1,466.6000000000001,0.0,26.39785920881826,26.308267893390934,0.4930470458883118,0.49280052236536764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,pv5_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,3808.8,3808.8,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,1160.1,466.6000000000004,0.0,26.308267893390934,26.218139431463882,0.49280052236536764,0.492554122104185,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,pv5_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,3808.8,3808.8,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,1160.1,466.60000000000014,0.0,26.218139431463882,26.127606462939642,0.492554122104185,0.4923078450431329,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,pv5_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,3808.8,3808.8,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,1160.1,466.6000000000001,0.0,26.127606462939642,26.036804784715148,0.4923078450431329,0.4920616911206114,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,pv5_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,6553.200000000001,6553.200000000001,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,1160.1,466.6,0.0,26.036804784715148,25.945872761163873,0.4920616911206114,0.4918156602750511,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:15:00,33,pv5_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,6553.200000000001,6553.200000000001,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,1160.1,466.59999999999997,0.0,25.945872761163873,25.854950723668715,0.4918156602750511,0.4915697524449136,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:30:00,34,pv5_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,6553.200000000001,6553.200000000001,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,1160.1,466.60000000000014,0.0,25.854950723668715,25.764180361776713,0.4915697524449136,0.4913239675686911,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:45:00,35,pv5_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,6553.200000000001,6553.200000000001,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,1160.1,466.59999999999997,0.0,25.764180361776713,25.673704108582417,0.4913239675686911,0.4910783055849068,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:00:00,36,pv5_mpc,mpc,23.0,19.0,18000.0,10627.5,10627.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,1160.1,466.6000000000001,0.0,25.673704108582417,25.58366452297164,0.4910783055849068,0.4908327664321144,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv5_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,10627.5,10627.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,1160.1,466.59999999999997,0.0,25.58366452297164,25.494203671370624,0.4908327664321144,0.49058735004889836,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv5_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,10627.5,10627.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,1160.1,466.59999999999997,0.0,25.494203671370624,25.405462511647798,0.49058735004889836,0.49034205637387396,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv5_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,10627.5,10627.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,1160.1,466.59999999999997,0.0,25.405462511647798,25.317580281806173,0.49034205637387396,0.49009688534568707,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv5_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,11588.4,11588.4,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,1160.1,466.59999999999997,0.0,25.31758028180617,25.230693896083757,0.49009688534568707,0.48985183690301426,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv5_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,11588.4,11588.4,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,1160.1,466.59999999999997,0.0,25.230693896083757,25.14493735104783,0.48985183690301426,0.48960691098456277,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv5_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,11588.4,11588.4,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,1160.1,466.59999999999997,0.0,25.14493735104783,25.06044114422593,0.48960691098456277,0.4893621075290705,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv5_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,11588.4,11588.4,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,1160.1,466.59999999999997,0.0,25.06044114422593,24.977331707762932,0.4893621075290705,0.489117426475306,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv5_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,14065.8,14065.8,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,1160.1,466.59999999999997,0.0,24.977331707762932,24.895730859529042,0.489117426475306,0.48887286776206834,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv5_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,14065.8,14065.8,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,1160.1,466.6000000000001,0.0,24.895730859529042,24.81575527402898,0.48887286776206834,0.48862843132818734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv5_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,14065.8,14065.8,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,1160.1,466.6000000000001,0.0,24.81575527402898,24.73751597537774,0.48862843132818734,0.4883841171125233,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv5_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,14065.8,14065.8,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,1160.1,466.60000000000014,0.0,24.73751597537774,24.661117854513826,0.4883841171125233,0.488139925053967,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv5_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,17164.8,17164.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,1160.1,466.59999999999997,0.0,24.661117854513826,24.58665921271714,0.488139925053967,0.48789585509144007,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv5_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,17164.8,17164.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,1160.1,1125.9999999999786,0.0,24.58665921271714,24.51423133338598,0.48789585509144007,0.4876519071638944,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv5_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,17164.8,17164.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,1160.1,2121.7571249228986,0.0,24.51423133338598,24.443918083906638,0.4876519071638944,0.4874080812103125,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv5_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,17164.8,17164.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,1160.1,3090.0000000000873,0.0,24.443918083906638,24.375795549320255,0.4874080812103125,0.48716437716970734,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv5_mpc,mpc,26.0,22.0,18000.0,14105.4,14105.4,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,1160.1,3089.999999999973,0.0,24.375795549320255,24.309931699355328,0.48716437716970734,0.4869207949811225,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv5_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,14105.4,14105.4,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,1160.1,3090.0000000000423,0.0,24.309931699355328,24.246386090251566,0.4869207949811225,0.486677334583632,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv5_mpc,mpc,26.703899405809462,22.703899405809462,18000.0,14105.4,14105.4,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,1160.1,3090.0,0.0,24.246386090251566,24.18520960265158,0.486677334583632,0.4864339959163402,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv5_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,14105.4,14105.4,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,1160.1,3090.0,0.0,24.18520960265158,24.126444216682682,0.4864339959163402,0.486190778918382,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv5_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,8888.7,8888.7,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,1160.1,3090.0,0.0,24.126444216682682,24.070122825191635,0.486190778918382,0.48594768352892287,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv5_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,8888.7,8888.7,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,1160.1,3090.00000000005,0.0,24.070122825191635,24.016269085931892,0.48594768352892287,0.48570470968715845,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv5_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,8888.7,8888.7,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,1160.1,3090.000000000529,0.0,24.01626908593189,23.964897313336095,0.48570470968715845,0.4854618573323149,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv5_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,8888.7,8888.7,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,1160.1,3090.0,0.0,23.964897313336095,23.916012410337064,0.4854618573323149,0.4852191264036488,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv5_mpc,mpc,29.0,25.0,18000.0,7102.5,7102.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,1160.1,3090.0,0.0,23.916012410337064,23.86960984052892,0.4852191264036488,0.48497651684044696,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv5_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,7102.5,7102.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,1160.1,3090.0000000000005,0.0,23.86960984052892,23.825675640787463,0.48497651684044696,0.48473402858202674,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv5_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,7102.5,7102.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,1160.1,3090.0000000000095,0.0,23.825675640787463,23.78418647429546,0.48473402858202674,0.48449166156773577,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv5_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,7102.5,7102.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,1160.1,3090.0,0.0,23.78418647429546,23.745109723745593,0.48449166156773577,0.4842494157369519,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv5_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,4173.3,4173.3,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,1160.1,3090.0,0.0,23.745109723745593,23.708403624321736,0.4842494157369519,0.48400729102908346,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,pv5_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,4173.3,4173.3,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,1160.1,3090.0000000000277,0.0,23.708403624321736,23.674017435888906,0.48400729102908346,0.48376528738356894,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,pv5_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,4173.3,4173.3,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,1160.1,3090.0,0.0,23.674017435888906,23.641891653654355,0.48376528738356894,0.4835234047398772,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,pv5_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,4173.3,4173.3,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,1160.1,3090.0,0.0,23.641891653654355,23.611958256397443,0.4835234047398772,0.4832816430375073,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,pv5_mpc,mpc,32.0,28.0,18000.0,1791.3,1791.3,165.0,0.0,per_day_proxy,,21744.0,2160.0,11277.952755905511,11277.952755905511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8055680539932508,6.295959781111769,1791.3,1791.3,0.0,0.0,1160.1,3090.0000000002024,0.0,23.611958256397443,23.664556345535917,0.4832816430375073,0.4830400022159886,19791.3,1.0995166666666667,False,0,1,0
2025-07-01 17:15:00,69,pv5_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,1791.3,1791.3,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,11262.200563868459,11262.200563868459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8044428974191756,6.287166060329626,1791.3,1791.3,0.0,0.0,1160.1,3090.0,0.0,23.664556345535917,23.718852207227677,0.4830400022159886,0.48279848221488064,19791.3,1.0995166666666667,False,0,1,0
2025-07-01 17:30:00,70,pv5_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,1791.3,1791.3,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,11247.122744532962,11247.122744532962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.803365910323783,6.278748810658718,1791.3,1791.3,0.0,0.0,1160.1,3090.0,0.0,23.718852207227677,23.774750941207067,0.48279848221488064,0.48255708297377325,19791.3,1.0995166666666667,False,0,1,0
2025-07-01 17:45:00,71,pv5_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,1791.3,1791.3,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,11232.7838634362,11232.7838634362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8023417045311572,6.270744076054374,1791.3,1791.3,0.0,0.0,1160.1,3090.0,0.0,23.774750941207067,23.832150009446632,0.48255708297377325,0.4823158044322864,19791.3,1.0995166666666667,False,0,1,0
2025-07-01 18:00:00,72,pv5_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,407.40000000000003,407.40000000000003,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,466.59999999999997,0.0,1160.1,3090.00000000201,0.0,23.832150009446632,23.93008401950854,0.4823158044322864,0.48207464653007026,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:15:00,73,pv5_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,407.40000000000003,407.40000000000003,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,466.59999999999997,0.0,1160.1,3090.000000000327,0.0,23.93008401950854,24.02897689040122,0.48207464653007026,0.48183360920680524,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv5_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,407.40000000000003,407.40000000000003,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,466.59999999999997,0.0,1160.1,3090.0,0.0,24.02897689040122,24.12871457062754,0.48183360920680524,0.48159269240220187,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv5_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,407.40000000000003,407.40000000000003,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,466.59999999999997,0.0,1160.1,3090.0000000000005,0.0,24.12871457062754,24.22917765058297,0.48159269240220187,0.4813518960560008,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 19:00:00,76,pv5_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,24.22917765058297,24.375241883676168,0.4813518960560008,0.48111122010797286,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv5_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,24.375241883676168,24.521525603107218,0.48111122010797286,0.4808706644979189,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv5_mpc,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000000055,0.0,24.521525603107218,24.667897955812,0.4808706644979189,0.48063022916566994,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv5_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000000937,0.0,24.667897955812,24.814224921681017,0.48063022916566994,0.4803899140510871,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv5_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000015963,0.0,24.814224921681017,24.960369903133817,0.4803899140510871,0.48014971909406157,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv5_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,24.960369903133817,25.1061943256423,0.48014971909406157,0.47990964423451454,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv5_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000000059,0.0,25.1061943256423,25.25155824663193,0.47990964423451454,0.4796696894123973,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv5_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000000123,0.0,25.25155824663193,25.39632097015393,0.4796696894123973,0.4794298545676911,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv5_mpc,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000000973,0.0,25.39632097015393,25.54034166469681,0.4794298545676911,0.4791901396404073,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,pv5_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,25.54034166469681,25.683479981492194,0.4791901396404073,0.4789505445705871,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,pv5_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000000054,0.0,25.683479981492194,25.825596670667668,0.4789505445705871,0.4787110692983018,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,pv5_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,25.825596670667668,25.966554192608772,0.4787110692983018,0.4784717137636527,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,pv5_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,25.966554192608772,26.106217321912606,0.4784717137636527,0.4782324779067709,18000.0,1.0,False,0,0,0
2025-07-01 22:15:00,89,pv5_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,256.6739094904926,0.0,0.0570386465534428,-0.0570386465534428,0.0,0.0570386465534428,0.0570386465534428,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000000228,0.0,26.106217321912606,26.242528687026127,0.4782324779067709,0.47411845361391525,18000.0,1.0,False,0,0,0
2025-07-01 22:30:00,90,pv5_mpc,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,706.6739094946668,0.0,0.1570386465543704,-0.1570386465543704,0.0,0.1000000000009276,0.1000000000009276,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000000587,0.0,26.242528687026127,26.37392034306265,0.47411845361391525,0.46321300807227334,18000.0,1.0,False,0,0,0
2025-07-01 22:45:00,91,pv5_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,899.9999999997173,0.0,0.19999999999993717,-0.19999999999993717,0.0,0.042961353445566786,0.042961353445566786,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000000154,0.0,26.37392034306265,26.502211496159653,0.46321300807227334,0.4493944450465024,18000.0,1.0,False,0,0,0
2025-07-01 23:00:00,92,pv5_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,899.9999999997173,0.0,0.19999999999993717,-0.19999999999993717,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0,0.0,26.502211496159653,26.628739913871485,0.4493944450465024,0.4355827913022443,18000.0,1.0,False,0,0,0
2025-07-01 23:15:00,93,pv5_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,900.0000000029453,0.0,0.20000000000065452,-0.20000000000065452,0.0,7.173428517859293e-13,7.173428517859293e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000011905,0.0,26.628739913871485,26.753390351271147,0.4355827913022443,0.4217780433848096,18000.0,1.0,False,0,0,0
2025-07-01 23:30:00,94,pv5_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,899.9999999974233,0.0,0.19999999999942739,-0.19999999999942739,0.0,1.2271295091181855e-12,1.2271295091181855e-12,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.000000000016,0.0,26.753390351271147,26.876053205780096,0.4217780433848096,0.40798019784141704,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,pv5_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,449.9999999974232,0.0,0.09999999999942737,-0.09999999999942737,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.1,3090.0000000001132,0.0,26.876053205780096,27.000000000000018,0.40798019784141704,0.4009827294816657,18000.0,1.0,False,0,0,0
