timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,du_ch,du_dis,mode_index,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,peak_grid_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,smoke_chiller_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,21833.470129472586,2160.0,4330.0,3880.0,450.0,0.0,0.1,0.0,0.1,0.0,0,663.58,663.58,663.58,0.0,663.58,24.0,24.0,0.5,0.5,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:15:00,1,smoke_chiller_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,21812.837392123227,2160.0,4330.0,3430.0,900.0,0.0,0.2,0.0,0.1,0.0,0,663.58,663.58,663.58,0.0,663.58,24.12452985386505,24.12452985386505,0.505625,0.505625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:30:00,2,smoke_chiller_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,21790.984937331767,2160.0,4330.0,2980.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.10000000000000003,0.0,0,663.58,663.58,663.58,0.0,663.58,24.248772294696682,24.248772294696682,0.5171221875,0.5171221875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:45:00,3,smoke_chiller_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,21768.006340664466,2160.0,4330.0,2530.0,1800.0,0.0,0.4,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.372633648768055,24.372633648768055,0.5344886264062501,0.5344886264062501,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:00:00,4,smoke_chiller_rbc,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,21744.0,2160.0,4330.0,2080.0,2250.0,0.0,0.5,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.496028079858146,24.496028079858146,0.5577213820930469,0.5577213820930469,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:15:00,5,smoke_chiller_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,21719.068714174606,2160.0,4330.0,1630.0,2700.0,0.0,0.6,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.618877921908943,24.618877921908943,0.5868175214020004,0.5868175214020004,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:30:00,6,smoke_chiller_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,21693.31924278172,2160.0,4330.0,1180.0,3150.0,0.0,0.7,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.741113976893097,24.741113976893097,0.6217741126412994,0.6217741126412994,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:45:00,7,smoke_chiller_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,21666.861849010966,2160.0,4330.0,730.0000000000005,3599.9999999999995,0.0,0.7999999999999999,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.862675776615394,24.862675776615394,0.6625882255849788,0.6625882255849788,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:00:00,8,smoke_chiller_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,21639.809827484285,2160.0,4330.0,280.00000000000045,4049.9999999999995,0.0,0.8999999999999999,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,24.98351180732591,24.98351180732591,0.7092569314721864,0.7092569314721864,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:15:00,9,smoke_chiller_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,21612.279019110967,2160.0,4499.999999999999,0.0,4499.999999999999,0.0,0.9999999999999999,0.0,0.09999999999999998,0.0,0,684.9999999999999,684.9999999999999,684.9999999999999,0.0,684.9999999999999,25.103579696181914,25.103579696181914,0.7617773030064503,0.7617773030064503,18685.0,1.0380555555555555,False,1,0,0
2025-07-01 02:30:00,10,smoke_chiller_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,21584.38731503906,2160.0,4330.0,2043.3423761236063,2286.6576238763937,0.0,0.8999999999999999,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.222081358758935,25.222081358758935,0.8201464143549471,0.8201464143549471,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:45:00,11,smoke_chiller_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,21556.254151827423,2160.0,4330.0,4298.590137322578,31.40986267742191,0.0,0.7999999999999999,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.328542369410787,25.328542369410787,0.8495899267928225,0.8495899267928225,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:00:00,12,smoke_chiller_rbc,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,21528.0,2160.0,4330.0,4297.462513441985,32.53748655801549,0.0,0.7,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.42205801857642,25.42205801857642,0.8495752050366037,0.8495752050366037,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:15:00,13,smoke_chiller_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,21499.745848172577,2160.0,4330.0,4297.463077253918,32.536922746082176,0.0,0.6,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.512845360911438,25.512845360911438,0.8495752123974817,0.8495752123974817,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:30:00,14,smoke_chiller_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,21471.612684960935,2160.0,4330.0,4297.463076972016,32.536923027984336,0.0,0.5,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.600914666297154,25.600914666297154,0.8495752123938013,0.8495752123938013,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:45:00,15,smoke_chiller_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,21443.720980889033,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.4,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.68629067846543,25.68629067846543,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:00:00,16,smoke_chiller_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,21416.19017251571,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.30000000000000004,0.0,0.09999999999999998,0.0,0,663.58,663.58,663.58,0.0,663.58,25.769007411184642,25.769007411184642,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:15:00,17,smoke_chiller_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,21389.13815098903,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.20000000000000004,0.0,0.1,0.0,0,663.58,663.58,663.58,0.0,663.58,25.849108017878148,25.849108017878148,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:30:00,18,smoke_chiller_rbc,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,21362.68075721828,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.10000000000000003,0.0,0.1,0.0,0,663.58,663.58,663.58,0.0,663.58,25.926644619477226,25.926644619477226,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:45:00,19,smoke_chiller_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,21336.931285825387,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0927695726604782,0.0,0,663.58,663.58,663.58,0.0,663.58,26.00167809380397,26.00167809380397,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:00:00,20,smoke_chiller_rbc,rbc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,21312.0,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,622.7800000000001,0.0,622.7800000000001,26.07427782738506,26.07427782738506,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:15:00,21,smoke_chiller_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,21287.99365933553,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,622.7800000000001,0.0,622.7800000000001,26.144521430759646,26.144521430759646,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:30:00,22,smoke_chiller_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,21265.01506266823,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,622.7800000000001,0.0,622.7800000000001,26.21249441850084,26.21249441850084,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:45:00,23,smoke_chiller_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,21243.16260787677,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,622.7800000000001,0.0,622.7800000000001,26.278289855321354,26.278289855321354,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:00:00,24,smoke_chiller_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,21222.52987052741,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,416.20000000000005,0.0,416.20000000000005,26.34200796977917,26.34200796977917,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:15:00,25,smoke_chiller_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,21203.20520316908,2160.0,4330.0,4297.463076972152,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,0,663.58,663.58,416.20000000000005,0.0,416.20000000000005,26.403755737237745,26.403755737237745,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 06:30:00,26,smoke_chiller_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,21185.271356994184,2160.0,9174.258576730785,9141.721653702936,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,1,1477.5701189943252,1477.5701189943252,1230.190118994325,0.0,1230.190118994325,26.463646433866995,26.463646433866995,0.8495752123938031,0.8495752123938031,19477.570118994325,1.082087228833018,False,0,1,0
2025-07-01 06:45:00,27,smoke_chiller_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,21168.8051274853,2160.0,16921.514830758733,16888.977907730885,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,2,2450.1108686756006,2450.1108686756006,2202.7308686756005,0.0,2202.7308686756005,26.5,26.5,0.8495752123938031,0.8495752123938031,20450.1108686756,1.136117270481978,False,0,0,1
2025-07-01 07:00:00,28,smoke_chiller_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,21153.87702556512,2160.0,16662.346394644705,16629.809471616856,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,2,2417.455645725233,2417.455645725233,1655.695645725233,0.0,1655.695645725233,26.5,26.5,0.8495752123938031,0.8495752123938031,20417.455645725233,1.1343030914291796,False,0,0,1
2025-07-01 07:15:00,29,smoke_chiller_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,21140.550975657876,2160.0,16430.99136153264,16398.454438504792,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,2,2388.3049115531126,2388.3049115531126,1626.5449115531126,0.0,1626.5449115531126,26.5,26.5,0.8495752123938031,0.8495752123938031,20388.304911553114,1.1326836061973953,False,0,0,1
2025-07-01 07:30:00,30,smoke_chiller_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,21128.884041955123,2160.0,16228.440429193472,16195.903506165623,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,2,2362.7834940783778,2362.7834940783778,1601.0234940783778,0.0,1601.0234940783778,26.5,26.5,0.8495752123938031,0.8495752123938031,20362.78349407838,1.131265749671021,False,0,0,1
2025-07-01 07:45:00,31,smoke_chiller_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,21118.926184058113,2160.0,16055.560951814883,16023.024028787035,32.536923027848275,0.0,0.007230427339521839,0.0,0.0,0.0,2,2341.0006799286753,2341.0006799286753,1579.2406799286753,0.0,1579.2406799286753,26.5,26.5,0.8495752123938031,0.8495752123938031,20341.000679928675,1.1300555933293708,False,0,0,1
2025-07-01 08:00:00,32,smoke_chiller_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,21110.720043043122,2160.0,15430.556302832363,15430.556302832363,0.0,450.0,0.0,0.1,0.007230427339521839,0.1,2,2262.250094156878,2262.250094156878,951.6100941568777,0.0,951.6100941568777,26.5,26.5,0.8495752123938031,0.8495752123938031,20262.25009415688,1.1256805607864933,False,0,0,1
2025-07-01 08:15:00,33,smoke_chiller_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,21104.300758865804,2160.0,14869.11039697551,14869.11039697551,0.0,900.0,0.0,0.2,0.0,0.1,2,2191.507910018914,2191.507910018914,880.867910018914,0.0,880.867910018914,26.5,26.5,0.8423569465267366,0.8423569465267366,20191.507910018914,1.1217504394454951,False,0,0,1
2025-07-01 08:30:00,34,smoke_chiller_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,21099.69581988651,2160.0,14339.163539696618,14339.163539696618,0.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.10000000000000003,2,2124.7346060017735,2124.7346060017735,814.0946060017734,0.0,814.0946060017734,26.5,26.5,0.8283488115317342,0.8283488115317342,20124.734606001773,1.118040811444543,False,0,0,1
2025-07-01 08:45:00,35,smoke_chiller_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,21096.92494516092,2160.0,13841.058075710629,13841.058075710629,0.0,1800.0,0.0,0.4,0.0,0.09999999999999998,1,2062.89145437866,2062.89145437866,752.2514543786599,0.0,752.2514543786599,26.5,26.5,0.8075542023433597,0.8075542023433597,20062.89145437866,1.1146050807988144,False,0,1,0
2025-07-01 09:00:00,36,smoke_chiller_rbc,rbc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,21096.0,2160.0,13375.000000000002,13375.000000000002,0.0,2250.0,0.0,0.5,0.0,0.09999999999999998,1,2003.6250000000002,2003.6250000000002,0.0,121.87499999999977,0.0,26.5,26.5,0.7799765121987098,0.7799765121987098,20003.625,1.1113125,False,0,1,0
2025-07-01 09:15:00,37,smoke_chiller_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,21096.92494516092,2160.0,12941.058075710629,12941.058075710629,0.0,2700.0,0.0,0.6,0.0,0.09999999999999998,1,1948.5914543786603,1948.5914543786603,0.0,176.90854562133973,0.0,26.5,26.5,0.7456191326382627,0.7456191326382627,19948.59145437866,1.1082550807988145,False,0,1,0
2025-07-01 09:30:00,38,smoke_chiller_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,21099.69581988651,2160.0,12539.163539696618,12539.163539696618,0.0,3150.0,0.0,0.7,0.0,0.09999999999999998,1,1897.781754532013,1897.781754532013,0.0,227.7182454679869,0.0,26.5,26.5,0.7044854535067262,0.7044854535067262,19897.781754532014,1.105432319696223,False,0,1,0
2025-07-01 09:45:00,39,smoke_chiller_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,21104.300758865804,2160.0,12169.11039697551,12169.11039697551,0.0,3599.9999999999995,0.0,0.7999999999999999,0.0,0.09999999999999998,1,1851.1687503213734,1851.1687503213734,0.0,274.3312496786266,0.0,26.5,26.5,0.656578862953886,0.656578862953886,19851.168750321372,1.1028427083511874,False,0,1,0
2025-07-01 10:00:00,40,smoke_chiller_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,21110.720043043122,2160.0,11830.556302832363,11830.556302832363,0.0,4049.9999999999995,0.0,0.8999999999999999,0.0,0.09999999999999998,1,1808.7073207133037,1808.7073207133037,0.0,508.9726792866961,0.0,26.5,26.5,0.6019027474354526,0.6019027474354526,19808.707320713303,1.100483740039628,False,0,1,0
2025-07-01 10:15:00,41,smoke_chiller_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,21118.926184058113,2160.0,11523.024028787037,11523.024028787037,0.0,4499.999999999999,0.0,0.9999999999999999,0.0,0.09999999999999998,1,1770.33456699413,1770.33456699413,0.0,547.3454330058698,0.0,26.5,26.5,0.5404604917139089,0.5404604917139089,19770.33456699413,1.0983519203885628,False,0,1,0
2025-07-01 10:30:00,42,smoke_chiller_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,21128.884041955123,2160.0,11695.903506165623,11695.903506165623,0.0,4500.0,0.0,1.0,0.0,1.1102230246251565e-16,1,1793.1200821126279,1793.1200821126279,0.0,524.559917887372,0.0,26.5,26.5,0.4722554788593563,0.4722554788593563,19793.12008211263,1.0996177823395905,False,0,1,0
2025-07-01 10:45:00,43,smoke_chiller_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,21140.550975657876,2160.0,11898.454438504792,11898.454438504792,0.0,4500.0,0.0,1.0,0.0,0.0,1,1819.816294994932,1819.816294994932,0.0,497.8637050050679,0.0,26.5,26.5,0.404084568511231,0.404084568511231,19819.816294994933,1.1011009052774963,False,0,1,0
2025-07-01 11:00:00,44,smoke_chiller_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,21153.87702556512,2160.0,16629.809471616856,16629.809471616856,0.0,0.0,0.0,0.9,0.0,0.09999999999999998,2,2413.3559934237237,2413.3559934237237,0.0,399.80400657627615,0.0,26.5,26.5,0.3359477436182797,0.3359477436182797,20413.355993423724,1.1340753329679847,False,0,0,1
2025-07-01 11:15:00,45,smoke_chiller_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,21168.8051274853,2160.0,16888.977907730885,16888.977907730885,0.0,0.0,0.0,0.8,0.0,0.09999999999999998,2,2446.0112163740914,2446.0112163740914,0.0,367.14878362590844,0.0,26.5,26.5,0.3357797697464706,0.3357797697464706,20446.011216374092,1.1358895120207828,False,0,0,1
2025-07-01 11:30:00,46,smoke_chiller_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,21185.271356994184,2160.0,17174.849947815736,17174.849947815736,0.0,0.0,0.0,0.7000000000000001,0.0,0.09999999999999998,2,2482.0310934247827,2482.0310934247827,0.0,331.1289065752171,0.0,26.5,26.5,0.3356118798615974,0.3356118798615974,20482.031093424783,1.137890616301377,False,0,0,1
2025-07-01 11:45:00,47,smoke_chiller_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,21203.20520316908,2160.0,17486.20144390777,17486.20144390777,0.0,0.0,0.0,0.6000000000000001,0.0,0.09999999999999998,2,2521.2613819323788,2521.2613819323788,0.0,291.8986180676211,0.0,26.5,26.5,0.33544407392166664,0.33544407392166664,20521.261381932378,1.140070076774021,False,0,0,1
2025-07-01 12:00:00,48,smoke_chiller_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,21222.52987052741,2160.0,18271.699141101202,17821.699141101202,450.0,0.0,0.1,0.5000000000000001,0.1,0.09999999999999998,2,2620.2340917787515,2620.2340917787515,0.0,812.7259082212486,0.0,26.5,26.5,0.33527635188470584,0.33527635188470584,20620.23409177875,1.145568560654375,False,0,0,1
2025-07-01 12:15:00,49,smoke_chiller_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,21243.16260787677,2160.0,19079.906386749506,18179.906386749506,900.0,0.0,0.2,0.40000000000000013,0.1,0.09999999999999998,2,2722.0682047304376,2722.0682047304376,0.0,710.8917952695624,0.0,26.5,26.5,0.3409837137087635,0.3409837137087635,20722.068204730436,1.1512260113739132,False,0,0,1
2025-07-01 12:30:00,50,smoke_chiller_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,21265.01506266823,2160.0,19909.289282434424,18559.289282434424,1350.0000000000002,0.0,0.30000000000000004,0.30000000000000016,0.10000000000000003,0.09999999999999998,2,2826.5704495867376,2826.5704495867376,0.0,606.3895504132624,0.0,26.5,26.5,0.35256322185190914,0.35256322185190914,20826.57044958674,1.1570316916437078,False,0,0,1
2025-07-01 12:45:00,51,smoke_chiller_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,21287.99365933553,2160.0,20758.22325235328,18958.22325235328,1800.0,0.0,0.4,0.20000000000000015,0.09999999999999998,0.1,2,2933.5361297965133,2933.5361297965133,0.0,499.4238702034868,0.0,26.5,26.5,0.3700119402409832,0.3700119402409832,20933.536129796514,1.1629742294331396,False,0,0,1
2025-07-01 13:00:00,52,smoke_chiller_rbc,rbc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,21312.0,2160.0,19374.99999999975,19374.99999999975,0.0,0.0,0.30000000000000004,0.10000000000000014,0.09999999999999998,0.1,2,2759.249999999968,2759.249999999968,0.0,61.83000000003176,0.0,26.5,26.5,0.3933269342708628,0.3933269342708628,20759.249999999967,1.1532916666666648,False,0,0,1
2025-07-01 13:15:00,53,smoke_chiller_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,21336.931285825387,2160.0,19807.834823357636,19807.834823357636,0.0,0.0,0.20000000000000004,1.3877787807814457e-16,0.1,0.1,2,2813.787187743062,2813.787187743062,0.0,7.29281225693785,0.0,26.5,26.5,0.39313027080372737,0.39313027080372737,20813.787187743063,1.15632151043017,False,0,0,1
2025-07-01 13:30:00,54,smoke_chiller_rbc,rbc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,21362.68075721828,2160.0,20254.874257261694,20254.874257261694,0.0,0.0,0.10000000000000003,0.0,0.1,1.3877787807814457e-16,2,2870.1141564149734,2870.1141564149734,49.034156414973495,0.0,49.034156414973495,26.5,26.5,0.39293370566832553,0.39293370566832553,20870.114156414973,1.1594507864674986,False,0,0,1
2025-07-01 13:45:00,55,smoke_chiller_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,21389.13815098903,2160.0,20714.204010226294,20714.204010226294,0.0,0.0,2.7755575615628914e-17,0.0,0.1,0.0,2,2927.989705288513,2927.989705288513,106.90970528851312,0.0,106.90970528851312,26.5,26.5,0.3927372388154914,0.3927372388154914,20927.989705288514,1.1626660947382508,False,0,0,1
2025-07-01 14:00:00,56,smoke_chiller_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,21416.19017251571,2160.0,21183.85716173145,21183.85716173145,0.0,0.0,0.0,0.0,2.7755575615628914e-17,0.0,2,2987.1660023781624,2987.1660023781624,1209.4260023781624,0.0,1209.4260023781624,26.5,26.5,0.39254087019608364,0.39254087019608364,20987.166002378162,1.1659536667987869,False,0,0,1
2025-07-01 14:15:00,57,smoke_chiller_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,21443.720980889033,2160.0,21661.822584878762,21661.822584878762,0.0,0.0,0.0,0.0,0.0,0.0,2,3047.389645694724,3047.389645694724,1269.649645694724,0.0,1269.649645694724,26.5,26.5,0.3923445997609856,0.3923445997609856,21047.389645694726,1.1692994247608182,False,0,0,1
2025-07-01 14:30:00,58,smoke_chiller_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,21471.612684960935,2160.0,22000.0,22146.053558349387,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1312.26,0.0,1312.26,26.5,26.5,0.3921484274611052,0.3921484274611052,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,smoke_chiller_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,21499.745848172577,2160.0,22000.0,22634.476530774195,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1312.26,0.0,1312.26,26.5,26.5,0.39195235324737465,0.39195235324737465,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,smoke_chiller_rbc,rbc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,21528.0,2160.0,22000.0,23125.000000000287,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1669.5,0.0,1669.5,26.5,26.5,0.391756377070751,0.391756377070751,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,smoke_chiller_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,21556.254151827423,2160.0,22000.0,23615.52346922638,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1669.5,0.0,1669.5,26.5,26.5,0.39156049888221567,0.39156049888221567,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,smoke_chiller_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,21584.38731503906,2160.0,22000.0,24103.946441650398,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1669.5,0.0,1669.5,26.5,26.5,0.39136471863277456,0.39136471863277456,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,smoke_chiller_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,21612.279019110967,2160.0,22000.0,24588.177415121023,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,1669.5,0.0,1669.5,26.5,26.5,0.39116903627345817,0.39116903627345817,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,smoke_chiller_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,21639.809827484285,2160.0,22000.0,25066.142838269127,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,2255.34,0.0,2255.34,26.5,26.5,0.39097345175532144,0.39097345175532144,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,smoke_chiller_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,21666.861849010966,2160.0,22000.0,25535.79598977349,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,2255.34,0.0,2255.34,26.5,26.5,0.3907779650294438,0.3907779650294438,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,smoke_chiller_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,21693.31924278172,2160.0,22000.0,25995.12574273809,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,2255.34,0.0,2255.34,26.5,26.5,0.3905825760469291,0.3905825760469291,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,smoke_chiller_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,21719.068714174606,2160.0,22000.0,26442.16517664294,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,2255.34,0.0,2255.34,26.5,26.5,0.39038728475890566,0.39038728475890566,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,smoke_chiller_rbc,rbc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,21744.0,2160.0,22000.0,26425.000000000036,0.0,450.0,0.0,0.1,0.0,0.1,2,3090.0,3090.0,2731.74,0.0,2731.74,26.5,26.5,0.39019209111652625,0.39019209111652625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:15:00,69,smoke_chiller_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,21768.006340664466,2160.0,22000.0,26391.776747647295,0.0,900.0,0.0,0.2,0.0,0.1,2,3090.0,3090.0,2731.74,0.0,2731.74,26.5,26.5,0.38320351681009845,0.38320351681009845,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:30:00,70,smoke_chiller_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,21790.984937331767,2160.0,22000.0,26340.710717565365,0.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.10000000000000003,2,3090.0,3090.0,2731.74,0.0,2731.74,26.5,26.5,0.3694249585299543,0.3694249585299543,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:45:00,71,smoke_chiller_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,21812.837392123227,2160.0,22000.0,26270.093613250283,0.0,1800.0,0.0,0.4,0.0,0.09999999999999998,2,3090.0,3090.0,2731.74,0.0,2731.74,26.5,26.5,0.34885981126808063,0.34885981126808063,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,smoke_chiller_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,21833.470129472586,2160.0,22000.0,26178.300858899376,0.0,2250.0,0.0,0.5,0.0,0.09999999999999998,2,3090.0,3090.0,3008.52,0.0,3008.52,26.5,26.5,0.3215114683189683,0.3215114683189683,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:15:00,73,smoke_chiller_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,21852.794796830916,2160.0,22000.0,26063.798556092806,0.0,2700.0,0.0,0.6,0.0,0.09999999999999998,2,3090.0,3090.0,3008.52,0.0,3008.52,26.5,26.5,0.287383321280461,0.287383321280461,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:30:00,74,smoke_chiller_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,21870.728643005812,2160.0,22000.0,25925.150052184053,0.0,3150.0,0.0,0.7,0.0,0.09999999999999998,2,3090.0,3090.0,3008.52,0.0,3008.52,26.5,26.5,0.2464787600546034,0.2464787600546034,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:45:00,75,smoke_chiller_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,21887.194872514698,2160.0,22000.0,26128.432402784983,0.0,3232.589689483921,0.0,0.7183532643297602,0.0,0.018353264329760255,2,3090.0,3090.0,3008.52,0.0,3008.52,26.5,26.5,0.19880117284848914,0.19880117284848914,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:00:00,76,smoke_chiller_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,21902.122974434875,2160.0,22000.0,29620.190528383722,0.0,0.0,0.0,0.6183532643297602,0.0,0.09999999999999998,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14990059941357575,0.14990059941357575,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:15:00,77,smoke_chiller_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,21915.44902434212,2160.0,22000.0,29851.545561494997,0.0,0.0,0.0,0.5183532643297603,0.0,0.09999999999999998,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14982564911386897,0.14982564911386897,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:30:00,78,smoke_chiller_rbc,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,21927.115958044873,2160.0,22000.0,30054.096493834953,0.0,0.0,0.0,0.4183532643297603,0.0,0.09999999999999998,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14975073628931204,0.14975073628931204,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:45:00,79,smoke_chiller_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,21937.073815941883,2160.0,22000.0,30226.975971213542,0.0,0.0,0.0,0.3183532643297603,0.0,0.09999999999999998,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.1496758609211674,0.1496758609211674,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:00:00,80,smoke_chiller_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,21945.279956956878,2160.0,22000.0,30369.44369716821,0.0,0.0,0.0,0.2183532643297603,0.0,0.1,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14960102299070682,0.14960102299070682,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:15:00,81,smoke_chiller_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,21951.699241134196,2160.0,22000.0,30480.889603024276,0.0,0.0,0.0,0.11835326432976029,0.0,0.1,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.1495262224792115,0.1495262224792115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:30:00,82,smoke_chiller_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,21956.304180113486,2160.0,22000.0,30560.83646030396,0.0,0.0,0.0,0.018353264329760283,0.0,0.1,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14945145936797188,0.14945145936797188,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:45:00,83,smoke_chiller_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,21959.075054839075,2160.0,22000.0,30608.941924289946,0.0,0.0,0.0,0.0,0.0,0.018353264329760283,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.1493767336382879,0.1493767336382879,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:00:00,84,smoke_chiller_rbc,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,21960.0,2160.0,22000.0,30624.999999999785,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14930204527146876,0.14930204527146876,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,smoke_chiller_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,21959.075054839075,2160.0,22000.0,30608.941924289946,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14922739424883302,0.14922739424883302,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,smoke_chiller_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,21956.304180113486,2160.0,22000.0,30560.83646030396,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.1491527805517086,0.1491527805517086,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,smoke_chiller_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,21951.699241134196,2160.0,22000.0,30480.889603024276,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14907820416143278,0.14907820416143278,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,smoke_chiller_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,21945.279956956878,2160.0,22000.0,30369.44369716821,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14900366505935206,0.14900366505935206,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,smoke_chiller_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,21937.073815941883,2160.0,22000.0,30226.975971213542,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.1489291632268224,0.1489291632268224,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,smoke_chiller_rbc,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,21927.115958044873,2160.0,22000.0,30054.096493834953,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.148854698645209,0.148854698645209,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,smoke_chiller_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,21915.44902434212,2160.0,22000.0,29851.545561494997,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14878027129588642,0.14878027129588642,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,smoke_chiller_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,21902.122974434875,2160.0,22000.0,29620.190528383722,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14870588116023847,0.14870588116023847,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,smoke_chiller_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,21887.194872514698,2160.0,22000.0,29361.022092268904,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14863152821965836,0.14863152821965836,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,smoke_chiller_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,21870.728643005812,2160.0,22000.0,29075.150052184053,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14855721245554854,0.14855721245554854,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,smoke_chiller_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,21852.794796830916,2160.0,22000.0,28763.798556092806,0.0,0.0,0.0,0.0,0.0,0.0,2,3090.0,3090.0,3090.0,0.0,3090.0,26.5,26.5,0.14848293384932076,0.14848293384932076,21090.0,1.1716666666666666,False,0,0,1
