timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 05:15:00,1749,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23887686272971,26.183157685012446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:30:00,1750,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012446,26.125956724805206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:45:00,1751,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.125956724805206,26.06737029696855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:00:00,1752,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.00000000009,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.06737029696855,26.00750148518306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:15:00,1753,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,20972.339999999997,0.0,2972.339999999997,0.0,21090.00000000009,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.007501485183056,25.946459695826487,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-19 06:30:00,1754,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.00000000009,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.946459695826487,25.884360184802635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:45:00,1755,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.00000000009,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.884360184802635,25.82132355934791,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:00:00,1756,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.00000000009,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.82132355934791,25.757475256948855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:15:00,1757,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.00000000009,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.757475256948855,25.69294500360179,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:30:00,1758,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.00000000009,20986.13262514459,0.0,0,,0.0,0.0,,0.0,0.5,25.69294500360179,25.627866253734275,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:45:00,1759,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.627866253734275,25.562375614186564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000009,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.56237561418656,25.661612254719504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.661612254719504,25.759789182573098,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.759789182573098,25.85705410434976,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.85705410434976,25.95355543635349,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.95355543635349,26.049441687024004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687024004,26.144860838875193,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.144860838875193,26.239959732585156,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.239959732585156,26.334883455875755,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.334883455875755,26.429774739799196,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.429774739799196,26.524773365017367,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.524773365017364,26.620015580616887,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.620015580616887,26.715633537949188,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.715633537949188,26.6467547419205,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:15:00,1773,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.6467547419205,26.579429647081987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:30:00,1774,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.579429647081987,26.513769680082323,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 11:45:00,1775,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.513769680082323,26.449880132129447,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:00:00,1776,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.449880132129447,26.387859702521176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.387859702521173,26.327800070434865,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.327800070434865,26.269785496809625,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.269785496809625,26.21389245802566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.21389245802566,26.160189312949267,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:15:00,1781,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.160189312949267,26.10873600476904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:30:00,1782,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.10873600476904,26.059583798899894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:45:00,1783,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.059583798899894,26.0127750580771,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:00:00,1784,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.0127750580771,25.968343055603206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.968343055603206,25.926311827547394,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.926311827547394,25.886696064530014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.886696064530014,25.849501043555517,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.849501043555517,25.81472260018552,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81472260018552,25.782347141170995,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78234714117099,25.75235169748933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75235169748933,25.724704017559,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.724704017559,25.69936270023244,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:15:00,1793,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.69936270023244,25.676277366997617,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.676277366997617,25.65538887265058,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.65538887265058,25.63662955353681,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.63662955353681,25.661173512298166,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:15:00,1797,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.661173512298166,25.6874549066559,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:30:00,1798,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.6874549066559,25.715383671035006,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 17:45:00,1799,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20331.0,0.0,2331.0,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.715383671035006,25.74486255914506,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 18:00:00,1800,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20678.292271480725,20678.292271480725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9399223759763966,7.073213977509166,2923.464826206571,2923.464826206571,20917.88482620657,0.0,2917.8848262065712,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.74486255914506,25.74445036907881,0.5,0.5,20923.46482620657,1.1624147125670317,False,0,0,1
2025-07-19 18:15:00,1801,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21084.420000000027,0.0,3084.42000000003,0.0,21090.00000000009,21084.420000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-19 18:30:00,1802,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:45:00,1803,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.00000000009,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 19:00:00,1804,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:45:00,1811,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:00:00,1812,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-19 21:15:00,1813,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-19 21:30:00,1814,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-19 21:45:00,1815,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-19 22:00:00,1816,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-19 22:15:00,1817,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-19 22:30:00,1818,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-19 22:45:00,1819,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-19 23:00:00,1820,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-19 23:15:00,1821,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-19 23:30:00,1822,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-19 23:45:00,1823,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.279133654974,19883.279133654974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037854151661352,7.04258393673495,2823.2931708405267,2823.2931708405267,20823.293170840527,0.0,2823.2931708405267,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840527,1.1568496206022514,False,0,0,1
2025-07-20 00:00:00,1824,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.982614853865044,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-20 00:15:00,1825,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.982614853865044,26.963715566571683,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:30:00,1826,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.963715566571683,26.943215364738762,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:45:00,1827,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943215364738762,26.962285273676518,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:00:00,1828,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.962285273676518,26.93812241901209,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:15:00,1829,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93812241901209,26.953397723700036,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:30:00,1830,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19709.742606375417,19709.742606375417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8958973911988826,7.0356067130477875,2801.4275684033028,2801.4275684033028,20801.427568403302,0.0,2801.4275684033028,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953397723700036,26.94250235779873,0.5,0.5,20801.427568403302,1.1556348649112946,False,0,0,1
2025-07-20 01:45:00,1831,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94250235779873,26.912424363990088,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-20 02:00:00,1832,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.880402119714855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:15:00,1833,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880402119714855,26.846409156159506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:30:00,1834,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159506,26.81042836364354,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-20 02:45:00,1835,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.81042836364354,26.77245205970956,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 03:00:00,1836,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709558,26.732482016873693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 03:15:00,1837,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873693,26.69052944991726,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 03:30:00,1838,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.69052944991726,26.646614962774045,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 03:45:00,1839,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.646614962774045,26.60076845524039,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-20 04:00:00,1840,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.60076845524039,26.55302898990745,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 04:15:00,1841,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.55302898990745,26.503444619885236,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 04:30:00,1842,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885236,26.452072178056056,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-20 04:45:00,1843,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056056,26.398977028759603,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:00:00,1844,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.00000000121,22000.00000000121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000055,7.119741100323664,3090.000000000153,3090.000000000153,21089.220000000154,0.0,3089.2200000001526,0.0,21090.00000000009,21089.220000000154,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759603,26.34423278297282,0.5,0.5,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-20 05:15:00,1845,dr_day_ahead_r0p05_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.00000000009,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.34423278297282,26.28792097820419,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
