timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,dr_day_ahead_r0p15_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,dr_day_ahead_r0p15_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,dr_day_ahead_r0p15_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,dr_day_ahead_r0p15_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,dr_day_ahead_r0p15_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,dr_day_ahead_r0p15_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,dr_day_ahead_r0p15_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,dr_day_ahead_r0p15_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,dr_day_ahead_r0p15_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,dr_day_ahead_r0p15_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,dr_day_ahead_r0p15_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.65917524753925,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,dr_day_ahead_r0p15_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.792674742383358,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,dr_day_ahead_r0p15_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323647,3089.9999999999905,3089.9999999999905,21089.99999999999,0.0,3089.9999999999905,0.0,21089.99999999999,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.792674742383355,25.75821594695745,0.4970082362654567,0.496759732147324,21089.99999999999,1.171666666666666,False,0,0,1
2025-07-01 03:15:00,13,dr_day_ahead_r0p15_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75821594695745,25.725118626644296,0.496759732147324,0.5023863522812504,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,dr_day_ahead_r0p15_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.725118626644296,25.686634575381994,0.5023863522812504,0.5021351591051098,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,dr_day_ahead_r0p15_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.686634575381994,25.646187957527427,0.5021351591051098,0.5018840915255572,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,dr_day_ahead_r0p15_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.646187957527427,25.645068007494125,0.5018840915255572,0.5016331494797945,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:15:00,17,dr_day_ahead_r0p15_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.645068007494125,25.60396591799799,0.5016331494797945,0.5072573329050546,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,dr_day_ahead_r0p15_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60396591799799,25.557653043866928,0.5072573329050546,0.5070037042386021,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,dr_day_ahead_r0p15_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.557653043866928,25.512964002200285,0.5070037042386021,0.5126252023864828,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,dr_day_ahead_r0p15_mpc_tes,mpc,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.512964002200285,25.463203579687907,0.5126252023864828,0.5123688897852896,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,dr_day_ahead_r0p15_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.463203579687907,25.41522256418775,0.5123688897852896,0.517987705340397,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,dr_day_ahead_r0p15_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.41522256418775,25.36909123903515,0.517987705340397,0.5294787114877267,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,dr_day_ahead_r0p15_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.36909123903515,25.31813717955595,0.5294787114877267,0.5350889721319829,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,dr_day_ahead_r0p15_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.31813717955595,25.262482804055907,0.5350889721319829,0.534821427645917,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,dr_day_ahead_r0p15_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.262482804055903,25.205631744780675,0.534821427645917,0.534554016932094,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,dr_day_ahead_r0p15_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.205631744780675,25.147699390981455,0.534554016932094,0.534286739923628,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,dr_day_ahead_r0p15_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.147699390981455,25.088806482491975,0.534286739923628,0.5340195965536662,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,dr_day_ahead_r0p15_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.088806482491975,25.029078588650236,0.5340195965536662,0.5337525867553894,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,dr_day_ahead_r0p15_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.029078588650236,24.96864556656235,0.5337525867553894,0.5334857104620118,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,dr_day_ahead_r0p15_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.96864556656235,24.907641001028185,0.5334857104620118,0.5332189676067808,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,dr_day_ahead_r0p15_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.907641001028185,24.846201628526945,0.5332189676067808,0.5329523581229774,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,dr_day_ahead_r0p15_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.84620162852694,24.94946674772922,0.5329523581229774,0.5326858819439159,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,dr_day_ahead_r0p15_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.94946674772922,25.05164949405963,0.5326858819439159,0.5324195390029439,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,dr_day_ahead_r0p15_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.05164949405963,25.15289770158418,0.5324195390029439,0.5321533292334425,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,dr_day_ahead_r0p15_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.15289770158418,25.253359913353467,0.5321533292334425,0.5318872525688259,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,dr_day_ahead_r0p15_mpc_tes,mpc,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.253359913353467,25.353184763840854,0.5318872525688259,0.5316213089425414,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,dr_day_ahead_r0p15_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.353184763840854,25.452520360884947,0.5316213089425414,0.5313554982880702,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,dr_day_ahead_r0p15_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.452520360884947,25.551513669783603,0.5313554982880702,0.5310898205389262,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,dr_day_ahead_r0p15_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.551513669783603,25.65030990217746,0.5310898205389262,0.5308242756286567,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,dr_day_ahead_r0p15_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20563.514648217304,0.0,0,,0.0,0.0,,0.0,0.5,25.65030990217746,25.749051912340455,0.5308242756286567,0.5305588634908425,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,dr_day_ahead_r0p15_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.749051912340455,25.84787960346308,0.5305588634908425,0.5302935840590971,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,dr_day_ahead_r0p15_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20944.679943505944,0.0,0,,0.0,0.0,,0.0,0.5,25.847879603463078,25.946929346471343,0.5302935840590971,0.5300284372670676,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,dr_day_ahead_r0p15_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.946929346471343,26.046333413870713,0.5300284372670676,0.5297634230484342,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,dr_day_ahead_r0p15_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,26.046333413870713,25.981219431039968,0.5297634230484342,0.52949854133691,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,dr_day_ahead_r0p15_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20969.398842172195,0.0,0,,0.0,0.0,,0.0,0.5,25.981219431039968,25.917637972325156,0.52949854133691,0.5292337920662415,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,dr_day_ahead_r0p15_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20944.679943505944,0.0,0,,0.0,0.0,,0.0,0.5,25.917637972325156,25.855700583496,0.5292337920662415,0.5289691751702085,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,dr_day_ahead_r0p15_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.855700583496,25.79551267421142,0.5289691751702085,0.5287046905826234,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,dr_day_ahead_r0p15_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,25.79551267421142,25.737173061553936,0.5287046905826234,0.528440338237332,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,dr_day_ahead_r0p15_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.737173061553932,25.680773541823065,0.528440338237332,0.5281761180682134,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,dr_day_ahead_r0p15_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20944.679943505944,0.0,0,,0.0,0.0,,0.0,0.5,25.680773541823065,25.626398492421266,0.5281761180682134,0.5279120300091793,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,dr_day_ahead_r0p15_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20945.40377329316,0.0,0,,0.0,0.0,,0.0,0.5,25.626398492421266,25.57412450553699,0.5279120300091793,0.5276480739941748,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,dr_day_ahead_r0p15_mpc_tes,mpc,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.57412450553699,25.524020055193343,0.5276480739941748,0.5273842499571777,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,dr_day_ahead_r0p15_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20964.723829787294,0.0,0,,0.0,0.0,,0.0,0.5,25.524020055193343,25.47614519908799,0.5273842499571777,0.5271205578321991,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,dr_day_ahead_r0p15_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20988.70151714144,0.0,0,,0.0,0.0,,0.0,0.5,25.47614519908799,25.4305513165008,0.5271205578321991,0.5268569975532831,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,dr_day_ahead_r0p15_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.4305513165008,25.387280883391504,0.5268569975532831,0.5265935690545065,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,dr_day_ahead_r0p15_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.387280883391504,25.346367285650217,0.5265935690545065,0.5263302722699793,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,dr_day_ahead_r0p15_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20944.679943505944,0.0,0,,0.0,0.0,,0.0,0.5,25.346367285650217,25.30783467130039,0.5263302722699793,0.5260671071338443,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,dr_day_ahead_r0p15_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.30783467130039,25.2716978422869,0.5260671071338443,0.5258040735802774,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,dr_day_ahead_r0p15_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,25.2716978422869,25.237962186312522,0.5258040735802774,0.5255411715434872,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,dr_day_ahead_r0p15_mpc_tes,mpc,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20998.756878203953,0.0,0,,0.0,0.0,,0.0,0.5,25.237962186312522,25.206623649014517,0.5255411715434872,0.5252784009577155,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,dr_day_ahead_r0p15_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20944.679943505947,0.0,0,,0.0,0.0,,0.0,0.5,25.206623649014517,25.177668746600332,0.5252784009577155,0.5250157617572366,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,dr_day_ahead_r0p15_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.17766874660033,25.15107461888813,0.5250157617572366,0.5247532538763581,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,dr_day_ahead_r0p15_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,25.15107461888813,25.126809122524932,0.5247532538763581,0.5244908772494199,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,dr_day_ahead_r0p15_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20944.679943505856,0.0,0,,0.0,0.0,,0.0,0.5,25.126809122524932,25.10483096398294,0.5244908772494199,0.5242286318107953,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,dr_day_ahead_r0p15_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20944.679943505947,0.0,0,,0.0,0.0,,0.0,0.5,25.10483096398294,25.08508987176452,0.5242286318107953,0.5239665174948899,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,dr_day_ahead_r0p15_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20944.679943505947,0.0,0,,0.0,0.0,,0.0,0.5,25.08508987176452,25.067526807078167,0.5239665174948899,0.5237045342361425,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,dr_day_ahead_r0p15_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.067526807078167,25.052074212083244,0.5237045342361425,0.5234426819690244,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,dr_day_ahead_r0p15_mpc_tes,mpc,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,25.052074212083244,25.203656294640275,0.5234426819690244,0.52318096062804,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,dr_day_ahead_r0p15_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20944.679943505984,0.0,0,,0.0,0.0,,0.0,0.5,25.203656294640275,25.35626122334734,0.52318096062804,0.5229193701477259,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,dr_day_ahead_r0p15_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20944.67994350586,0.0,0,,0.0,0.0,,0.0,0.5,25.35626122334734,25.509802952195056,0.5229193701477259,0.5226579104626521,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,dr_day_ahead_r0p15_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.509802952195056,25.664188231848584,0.5226579104626521,0.5223965815074207,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,dr_day_ahead_r0p15_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20944.679943505947,0.0,0,,0.0,0.0,,0.0,0.5,25.664188231848584,25.695567026909483,0.5223965815074207,0.5221353832166671,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:15:00,73,dr_day_ahead_r0p15_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.695567026909483,25.72827905588553,0.5221353832166671,0.5218743155250588,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:30:00,74,dr_day_ahead_r0p15_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,16500.0,16500.0,0.0,344.9825419916955,0.0,0.07666278710926566,-0.07666278710926566,0.0,0.07666278710926566,0.07666278710926566,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20944.67994350591,0.0,0,,0.0,0.0,,0.0,0.5,25.72827905588553,25.759620792366064,0.5218743155250588,0.5164053085908515,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:45:00,75,dr_day_ahead_r0p15_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,16500.000000000007,16500.000000000007,0.0,794.9825419916955,0.0,0.17666278710926567,-0.17666278710926567,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20315.52,0.0,2315.520000000001,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.759620792366064,25.78869765575928,0.5164053085908515,0.5041455578992419,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 19:00:00,76,dr_day_ahead_r0p15_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,1244.9825419916954,0.0,0.2766627871092656,-0.2766627871092656,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20944.679943505947,0.0,0,,0.0,0.0,,0.0,0.5,25.78869765575928,25.93915221975842,0.5041455578992419,0.4850984588221085,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,dr_day_ahead_r0p15_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,1694.9825419916951,0.0,0.3766627871092656,-0.3766627871092656,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93915221975842,26.08642657448407,0.4850984588221085,0.4592674050336441,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,dr_day_ahead_r0p15_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,2144.982541991695,0.0,0.4766627871092656,-0.4766627871092656,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08642657448407,26.230408990159916,0.4592674050336441,0.4266557885112044,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,dr_day_ahead_r0p15_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,2594.9825419916947,0.0,0.5766627871092654,-0.5766627871092654,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.230408990159912,26.370984462395786,0.4266557885112044,0.3872669995361563,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,dr_day_ahead_r0p15_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,3044.9825419916942,0.0,0.6766627871092654,-0.6766627871092654,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.370984462395786,26.50803530236713,0.3872669995361563,0.3411044266947262,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,dr_day_ahead_r0p15_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3149.9999999999977,0.0,0.6999999999999995,-0.6999999999999995,0.0,0.023337212890734094,0.023337212890734094,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.50803530236713,26.644029107004926,0.3411044266947262,0.29337952665529193,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,dr_day_ahead_r0p15_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,2699.9999999999973,0.0,0.5999999999999994,-0.5999999999999994,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,26.644029107004926,26.782992707349386,0.29337952665529193,0.2524719673267469,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,dr_day_ahead_r0p15_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,2250.0,0.0,0.5,-0.5,0.0,0.09999999999999942,0.09999999999999942,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.782992707349386,26.92476611202985,0.2524719673267469,0.21837834003873574,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,dr_day_ahead_r0p15_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,16500.0,16500.0,0.0,1800.0,0.0,0.4,-0.4,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.92476611202985,26.94543930264968,0.21837834003873574,0.1910952378252381,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 21:15:00,85,dr_day_ahead_r0p15_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16500.0,16500.0,0.0,1349.9999999999998,0.0,0.29999999999999993,-0.29999999999999993,0.0,0.10000000000000009,0.10000000000000009,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94543930264968,26.96929894523158,0.1910952378252381,0.17061925542371678,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 21:30:00,86,dr_day_ahead_r0p15_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,16500.0,16500.0,0.0,899.9999999999943,0.0,0.19999999999999873,-0.19999999999999873,0.0,0.1000000000000012,0.1000000000000012,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.96929894523158,26.996182902736013,0.17061925542371678,0.15694698927426587,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 21:45:00,87,dr_day_ahead_r0p15_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,19957.450282897822,19957.450282897822,0.0,450.0,0.0,0.1,-0.1,0.0,0.09999999999999873,0.09999999999999873,0.1,2,14000.0,22000.0,0.9071568310408101,7.045533209639093,2832.6387356451255,2832.6387356451255,20832.638735645127,0.0,2832.6387356451255,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.996182902736013,27.0,0.15694698927426587,0.15007503751875917,20832.638735645127,1.1573688186469515,False,0,0,1
2025-07-01 22:00:00,88,dr_day_ahead_r0p15_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751875917,0.1499999999999998,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-01 22:15:00,89,dr_day_ahead_r0p15_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.930263579183,20761.185582728103,5.744680851078079,0.0,0.0012765957446840175,0.0,0.0012765957446840175,0.0012765957446840175,0.0,0.0012765957446840175,0.1,2,14000.0,22000.0,0.9439513756172356,7.076499431033396,2934.633213210977,2934.633213210977,20934.63321321098,0.0,2934.633213210977,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1499999999999998,0.15,20934.63321321098,1.163035178511721,False,0,0,1
2025-07-01 22:30:00,90,dr_day_ahead_r0p15_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,3.3070334665152856e-15,0.0,3.3070334665152856e-15,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-01 22:45:00,91,dr_day_ahead_r0p15_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-01 23:00:00,92,dr_day_ahead_r0p15_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-01 23:15:00,93,dr_day_ahead_r0p15_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-01 23:30:00,94,dr_day_ahead_r0p15_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-01 23:45:00,95,dr_day_ahead_r0p15_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:00:00,96,dr_day_ahead_r0p15_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
