timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 10:15:00,1865,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000009,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.52389061488842,26.618359838309214,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000009,20963.99999999994,0.0,0,,0.0,0.0,,0.0,0.5,26.61835983830921,26.713075629996467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17021.88,0.0,0.0,978.1199999999999,21090.00000000009,20964.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.713075629996467,26.684420124551007,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 11:00:00,1868,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17805.72,0.0,0.0,194.2800000000002,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.684420124551007,26.615716903972686,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:15:00,1869,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17805.72,0.0,0.0,194.2800000000002,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.615716903972686,26.548566396972628,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:30:00,1870,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17805.72,0.0,0.0,194.2800000000002,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.548566396972628,26.483080035754828,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:45:00,1871,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17805.72,0.0,0.0,194.2800000000002,21090.00000000009,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.483080035754828,26.419363117051294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:00:00,1872,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000009,20964.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.419363117051294,26.357514345652838,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000009,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.357514345652834,26.29762540619891,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000009,20964.0,0.0,0,,0.0,0.0,,0.0,0.5,26.29762540619891,26.23978056506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000009,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.23978056506,26.184056304017126,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.184056304017126,26.13052098730703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.13052098730703,26.079234563458538,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:30:00,1878,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000009,20964.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.079234563458538,26.030248303196764,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000009,20964.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.030248303196764,25.983604574537303,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:00:00,1880,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000009,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,25.983604574537303,25.93933665603332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000009,20964.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93933665603332,25.897468588975087,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000009,20964.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.897468588975087,25.858015069174677,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.858015069174677,25.820981378799054,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.820981378799054,25.786363358543312,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.786363358543312,25.754147420263028,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.754147420263028,25.724310600011478,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000009,20964.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.724310600011478,25.69682065125446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.00000000009,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,25.69682065125446,25.671636177863366,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.00000000009,20964.0,0.0,0,,0.0,0.0,,0.0,0.5,25.671636177863366,25.648706806316866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.648706806316866,25.62797339637366,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.62797339637366,25.60936828931395,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323627,3090.0000000000095,3090.0000000000095,20772.60000000001,0.0,2772.6000000000095,0.0,21090.00000000009,20964.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.60936828931395,25.59281559268656,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-20 17:15:00,1893,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.00000000009,20964.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.59281559268656,25.578231500342113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:30:00,1894,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20079.6,0.0,2079.6,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.578231500342113,25.606774646381734,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 17:45:00,1895,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19994.019592491066,19994.019592491066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088190723859575,7.046980166646287,2837.246468653874,2837.246468653874,20519.846468653872,0.0,2519.846468653874,0.0,21090.00000000009,21090.000000000186,0.0,0,,0.0,0.0,,0.0,0.5,25.606774646381734,25.610659313311782,0.5,0.5,20837.246468653873,1.1576248038141042,False,0,0,1
2025-07-20 18:00:00,1896,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000009,21090.000000000033,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,25.610659313311782,25.76608920853945,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22140.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000009,21090.0,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,25.76608920853945,25.92215455024383,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22158.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000009,21090.000000000065,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,25.92215455024383,26.07874310613354,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22175.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000009,21090.0,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,26.07874310613354,26.23573727557675,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,26.23573727557675,26.393014610779353,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.000000000153,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,26.393014610779353,26.550448358620446,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.00000000032,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,26.550448358620446,26.707908020825464,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,18050.0,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.000000000055,0.0,1,fast,950.0,19000.0,dr_event,0.0,0.5,26.70790802082546,26.86525993007878,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.000000002707,0.0,0,,0.0,0.0,,0.0,0.5,26.86525993007878,26.89861783960934,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:15:00,1905,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,20963.999999999985,0.0,0,,0.0,0.0,,0.0,0.5,26.89861783960934,26.932289617475146,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:30:00,1906,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,20964.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.932289617475146,26.966131752448213,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:45:00,1907,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16499.999999999207,16499.999999999207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999639,6.883604505631997,2396.9999999999,2396.9999999999,20396.999999999898,0.0,2396.9999999999,0.0,21090.00000000009,20964.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.966131752448213,27.0,0.5,0.5,20396.999999999898,1.133166666666661,False,0,0,1
2025-07-20 21:00:00,1908,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-20 21:15:00,1909,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-20 21:30:00,1910,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-20 21:45:00,1911,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-20 22:00:00,1912,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-20 22:15:00,1913,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-20 22:30:00,1914,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-20 22:45:00,1915,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-20 23:00:00,1916,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-20 23:15:00,1917,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-20 23:30:00,1918,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-20 23:45:00,1919,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-21 00:00:00,1920,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652901,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-21 00:15:00,1921,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652901,26.948018256089412,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-21 00:30:00,1922,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089412,26.927606351627954,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:45:00,1923,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627954,26.90551406126446,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-21 01:00:00,1924,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.90551406126446,26.881670544669845,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-21 01:15:00,1925,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669845,26.856013391150967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:30:00,1926,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150967,26.828488881668065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:45:00,1927,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828488881668065,26.799052213662662,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:00:00,1928,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.799052213662662,26.76766768773302,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 02:15:00,1929,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.76766768773302,26.734308855357565,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 02:30:00,1930,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357565,26.698958627033605,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-21 02:45:00,1931,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.698958627033605,26.661609340368056,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 03:00:00,1932,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.999999998872,21999.999999998872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999487,7.119741100323624,3089.9999999998417,3089.9999999998417,21089.99999999984,0.0,3089.9999999998417,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.661609340368052,26.622262787828493,0.5,0.5,21089.99999999984,1.1716666666666578,False,0,0,1
2025-07-21 03:15:00,1933,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828493,26.58093020403544,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 03:30:00,1934,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.58093020403544,26.537632212650312,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 03:45:00,1935,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.537632212650312,26.492398733086105,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 04:00:00,1936,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.492398733086105,26.445268847440282,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 04:15:00,1937,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.445268847440282,26.396290628219447,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-21 04:30:00,1938,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396290628219447,26.34552092759339,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:45:00,1939,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34552092759339,26.29302512908079,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.29302512908079,26.23887686272971,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:15:00,1941,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.23887686272971,26.183157685012446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.183157685012446,26.125956724805206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:45:00,1943,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.00000000009,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.125956724805206,26.06737029696855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.06737029696855,26.00750148518306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,20813.699999999997,0.0,2813.6999999999966,0.0,21090.00000000009,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.007501485183056,25.946459695826487,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-21 06:30:00,1946,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.946459695826487,25.884360184802635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.884360184802635,25.82132355934791,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.82132355934791,25.757475256948855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.757475256948855,25.69294500360179,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,20930.39262514459,0.0,0,,0.0,0.0,,0.0,0.5,25.69294500360179,25.627866253734275,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.627866253734275,25.562375614186564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.56237561418656,25.661612254719504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.661612254719504,25.759789182573098,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.759789182573098,25.85705410434976,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.85705410434976,25.95355543635349,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.95355543635349,26.049441687024004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687024004,26.144860838875193,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.144860838875193,26.239959732585156,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.239959732585156,26.334883455875755,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,dr_fast_r0p05_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.00000000009,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.334883455875755,26.429774739799196,0.5,0.5,18000.0,1.0,False,0,0,0
