timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 14:30:00,1882,dr_realtime_r0p15_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.029162201545187,25.988967905174068,0.305134808747501,0.30498224134312724,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,dr_realtime_r0p15_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.988967905174068,25.95119760509595,0.30498224134312724,0.3048297502224557,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,dr_realtime_r0p15_mpc_tes,mpc,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95119760509595,25.915847118567285,0.3048297502224557,0.3046773353473445,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,dr_realtime_r0p15_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.915847118567285,25.882902834136864,0.3046773353473445,0.3045249966796708,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,dr_realtime_r0p15_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,20962.786009476262,0.0,0,,0.0,0.0,,0.0,0.5,25.88290283413686,25.85234176468227,0.3045249966796708,0.304372734181331,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,dr_realtime_r0p15_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85234176468227,25.82413164062398,0.304372734181331,0.30422054781424035,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,dr_realtime_r0p15_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.82413164062398,25.79823104291768,0.30422054781424035,0.30406843754033325,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,dr_realtime_r0p15_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79823104291768,25.774589575255252,0.30406843754033325,0.3039164033215631,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,dr_realtime_r0p15_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774589575255252,25.753148074736764,0.3039164033215631,0.30376444511990236,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,dr_realtime_r0p15_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.753148074736764,25.73383886011126,0.30376444511990236,0.30361256289734245,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,dr_realtime_r0p15_mpc_tes,mpc,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73383886011126,25.716586016523134,0.30361256289734245,0.3034607566158938,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:15:00,1893,dr_realtime_r0p15_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.716586016523134,25.701305715544606,0.3034607566158938,0.3033090262375858,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:30:00,1894,dr_realtime_r0p15_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.701305715544606,25.68790656912371,0.3033090262375858,0.30315737172446705,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:45:00,1895,dr_realtime_r0p15_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,204.10926211818796,0.0,0.04535761380404177,-0.04535761380404177,0.0,0.04535761380404177,0.04535761380404177,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20772.6,0.0,2772.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68790656912371,25.67475919646613,0.30315737172446705,0.29992443340517805,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 18:00:00,1896,dr_realtime_r0p15_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22121.470129472586,2160.0,0.0,0.0,0.0,654.1092621177629,0.0,0.14535761380394732,-0.14535761380394732,0.0,0.09999999999990555,0.09999999999990555,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,1789.2200000000012,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,25.67475919646613,25.824922710385174,0.29992443340517805,0.2898996332941856,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,dr_realtime_r0p15_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22140.794796830916,2160.0,0.0,0.0,0.0,204.1092621177629,0.0,0.045357613803947316,-0.045357613803947316,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,20953.105253988633,1789.2200000000012,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,25.824922710385174,25.97912629417579,0.2898996332941856,0.2866733238441182,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,dr_realtime_r0p15_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22158.728643005812,2160.0,0.0,0.0,0.0,654.1092621177629,0.0,0.14535761380394732,-0.14535761380394732,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,1789.2200000000012,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,25.97912629417579,26.130488564539995,0.2866733238441182,0.27665514928790624,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,dr_realtime_r0p15_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22175.194872514698,2160.0,0.0,0.0,0.0,1104.109262117763,0.0,0.2453576138039473,-0.2453576138039473,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.0,21090.0,1789.2200000000012,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,26.130488564539995,26.278910846313785,0.27665514928790624,0.25984850555810285,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,dr_realtime_r0p15_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22190.122974434875,2160.0,0.0,0.0,0.0,1554.109262117763,0.0,0.3453576138039473,-0.3453576138039473,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,1850.0,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,26.278910846313785,26.42428951071511,0.25984850555810285,0.2362567868892948,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,dr_realtime_r0p15_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22203.44902434212,2160.0,0.0,0.0,0.0,2004.109262117763,0.0,0.44535761380394734,-0.44535761380394734,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,1850.0,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,26.42428951071511,26.56651651777818,0.2362567868892948,0.20588338581895158,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,dr_realtime_r0p15_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22215.115958044873,2160.0,0.0,0.0,0.0,1964.650760386218,0.0,0.436589057863604,-0.436589057863604,0.0,0.008768555940343314,0.008768555940343314,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,1850.0,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,26.56651651777818,26.70915091588504,0.20588338581895158,0.1761208613907429,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,dr_realtime_r0p15_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,16150.0,22225.073815941883,2160.0,0.0,0.0,0.0,1514.650760386218,0.0,0.336589057863604,-0.336589057863604,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,1850.0,1,realtime,2850.0,19000.0,dr_event,0.0,0.5,26.709150915885036,26.855135953150747,0.1761208613907429,0.15316669648561793,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,dr_realtime_r0p15_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,16500.0,16500.0,0.0,1064.6507603862178,0.0,0.23658905786360396,-0.23658905786360396,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000327,0.0,0,,0.0,0.0,,0.0,0.5,26.855135953150747,26.880565929348634,0.15316669648561793,0.1370174869238151,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:15:00,1905,dr_realtime_r0p15_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,16500.0,16500.0,0.0,614.6507603862177,0.0,0.13658905786360392,-0.13658905786360392,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21058.68134829298,0.0,0,,0.0,0.0,,0.0,0.5,26.880565929348634,26.909729368506763,0.1370174869238151,0.1276698302276627,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:30:00,1906,dr_realtime_r0p15_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,16500.0,16500.0,0.0,164.65076038621763,0.0,0.03658905786360392,-0.03658905786360392,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909729368506763,26.94246352417738,0.1276698302276627,0.12512032562072795,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:45:00,1907,dr_realtime_r0p15_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,16500.0,16214.650760386217,285.3492396137824,0.0,0.06341094213639609,0.0,0.06341094213639609,0.06341094213639609,0.03658905786360392,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94246352417738,26.97860502481029,0.12512032562072795,0.12878315830843085,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 21:00:00,1908,dr_realtime_r0p15_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,18898.73211237787,18163.38287276409,735.3492396137824,0.0,0.1634109421363961,0.0,0.1634109421363961,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8590332778353578,7.00150056641544,2699.2402461596116,2699.2402461596116,20699.24024615961,0.0,2699.2402461596116,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97860502481029,27.0,0.12878315830843085,0.1383191595797899,20699.24024615961,1.1499577914533117,False,0,0,1
2025-07-20 21:15:00,1909,dr_realtime_r0p15_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,21751.4392721662,20990.365154573476,761.0741175927251,0.0,0.16912758168727224,0.0,0.16912758168727224,0.005716639550876146,0.0,0.005716639550876146,0.1,2,14000.0,22000.0,0.9887017850984636,7.111378007488665,3058.6813482929415,3058.6813482929415,21058.681348292943,0.0,3058.6813482929415,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1383191595797899,0.14818624542412726,21058.681348292943,1.1699267415718302,False,0,0,1
2025-07-20 21:30:00,1910,dr_realtime_r0p15_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,21272.575993774608,20961.501876181883,311.0741175927251,0.0,0.06912758168727225,0.0,0.06912758168727225,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9669352724443003,7.094773619287893,2998.344575215601,2998.344575215601,20998.3445752156,0.0,2998.344575215601,0.0,21090.0,20998.3445752156,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14818624542412726,0.15217339772554245,20998.3445752156,1.166574698623089,False,0,0,1
2025-07-20 21:45:00,1911,dr_realtime_r0p15_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20774.607879407282,20774.607879407282,0.0,138.9258824072618,0.0,0.030872418312724848,-0.030872418312724848,0.06912758168727225,0.030872418312724848,0.09999999999999709,0.1,2,14000.0,22000.0,0.9443003581548765,7.076782832897122,2935.6005928053173,2935.6005928053173,20935.600592805316,0.0,2935.6005928053173,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15217339772554245,0.15,20935.600592805316,1.1630889218225176,False,0,0,1
2025-07-20 22:00:00,1912,dr_realtime_r0p15_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915197,20846.666218300907,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0012765957446807105,0.030872418312724848,0.032149014057405556,0.1,2,14000.0,22000.0,0.9478368590523624,7.0796442539481275,2945.4037732931483,2945.4037732931483,20945.403773293147,0.0,2945.4037732931483,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20945.403773293147,1.1636335429607303,False,0,0,1
2025-07-20 22:15:00,1913,dr_realtime_r0p15_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-20 22:30:00,1914,dr_realtime_r0p15_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-20 22:45:00,1915,dr_realtime_r0p15_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-20 23:00:00,1916,dr_realtime_r0p15_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-20 23:15:00,1917,dr_realtime_r0p15_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-20 23:30:00,1918,dr_realtime_r0p15_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-20 23:45:00,1919,dr_realtime_r0p15_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:00:00,1920,dr_realtime_r0p15_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:15:00,1921,dr_realtime_r0p15_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:30:00,1922,dr_realtime_r0p15_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 00:45:00,1923,dr_realtime_r0p15_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:00:00,1924,dr_realtime_r0p15_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:15:00,1925,dr_realtime_r0p15_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15019.076099600528,1480.9239003994717,0.0,0.3290942000887715,0.0,0.3290942000887715,0.072182395655908,0.0,0.072182395655908,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.945258383359587,0.21458095952317366,0.2338079532986274,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 01:30:00,1926,dr_realtime_r0p15_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20969.076099600527,1030.9239003994735,0.0,0.22909420008877188,0.0,0.22909420008877188,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.945258383359587,26.924963800048506,0.2338079532986274,0.24715033357719346,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:45:00,1927,dr_realtime_r0p15_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21419.076099600527,580.9239003994735,0.0,0.1290942000887719,0.0,0.1290942000887719,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.924963800048506,26.89934138988021,0.24715033357719346,0.25461104266562024,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:00:00,1928,dr_realtime_r0p15_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,20973.37141621905,1026.6285837809482,0.0,0.22813968528465517,0.0,0.22813968528465517,0.09904548519588327,0.0,0.09904548519588327,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89934138988021,26.875092451712703,0.25461104266562024,0.26788694365476096,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:15:00,1929,dr_realtime_r0p15_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21423.37141621905,576.6285837809482,0.0,0.12813968528465516,0.0,0.12813968528465516,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875092451712703,26.84545406941822,0.26788694365476096,0.27528120669340705,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:30:00,1930,dr_realtime_r0p15_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21873.37141621905,126.62858378094825,0.0,0.028139685284655165,0.0,0.028139685284655165,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84545406941822,26.810428363643528,0.27528120669340705,0.27679677260053387,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 02:45:00,1931,dr_realtime_r0p15_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.028139685284655165,0.0,0.028139685284655165,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.810428363643528,26.77245205970955,0.27679677260053387,0.2766583742142312,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:00:00,1932,dr_realtime_r0p15_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709547,26.732482016873682,0.2766583742142336,0.2765200450271265,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:15:00,1933,dr_realtime_r0p15_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873682,26.690529449917253,0.2765200450271265,0.27638178500461297,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:30:00,1934,dr_realtime_r0p15_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917253,26.64661496277404,0.27638178500461297,0.2762435941121107,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 03:45:00,1935,dr_realtime_r0p15_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64661496277404,26.60076845524039,0.2762435941121107,0.27610547231505467,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:00:00,1936,dr_realtime_r0p15_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60076845524039,26.553028989907453,0.27610547231505467,0.27596741957889714,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:15:00,1937,dr_realtime_r0p15_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553028989907453,26.503444619885244,0.27596741957889714,0.2758294358691077,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:30:00,1938,dr_realtime_r0p15_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885244,26.452072178056067,0.2758294358691077,0.2756915211511731,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:45:00,1939,dr_realtime_r0p15_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056067,26.398977028759614,0.2756915211511731,0.27555367539059755,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,dr_realtime_r0p15_mpc_tes,mpc,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759614,26.344232782972842,0.27555367539059755,0.27541589855290227,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:15:00,1941,dr_realtime_r0p15_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.344232782972842,26.287920978204212,0.27541589855290227,0.27527819060362585,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,dr_realtime_r0p15_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.287920978204212,26.23013072447277,0.27527819060362585,0.27514055150832406,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:45:00,1943,dr_realtime_r0p15_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.23013072447277,26.170958317887987,0.27514055150832406,0.27500298123257993,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,dr_realtime_r0p15_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317887987,26.110506823484823,0.2750029812325699,0.27486547974195363,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,dr_realtime_r0p15_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.11050682348482,26.048885629100305,0.27486547974195363,0.2747280470020827,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,dr_realtime_r0p15_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100305,25.986209972201788,0.2747280470020827,0.2745906829785817,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,dr_realtime_r0p15_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.986209972201788,25.922600441692943,0.2745906829785817,0.2744533876370924,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,dr_realtime_r0p15_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692943,25.861557456830695,0.2744533876370924,0.2801911609432739,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,dr_realtime_r0p15_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.861557456830695,25.803191741109295,0.2801911609432739,0.2918010653628022,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,dr_realtime_r0p15_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.803191741109295,25.7408678533433,0.2918010653628022,0.2975301648301208,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,dr_realtime_r0p15_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.7408678533433,25.678116579797784,0.2975301648301208,0.3032563997477057,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,dr_realtime_r0p15_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.67811657979778,25.776702177399162,0.3032563997477057,0.30310477154783183,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,dr_realtime_r0p15_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.776702177399162,25.87423172443768,0.30310477154783183,0.3029532191620579,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,dr_realtime_r0p15_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.87423172443768,25.970852906916356,0.3029532191620579,0.3028017425524769,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,dr_realtime_r0p15_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,25.970852906916356,26.06671412065565,0.3028017425524769,0.30265034168120064,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,dr_realtime_r0p15_mpc_tes,mpc,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.06671412065565,26.161963853726963,0.30265034168120064,0.30249901651036004,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,dr_realtime_r0p15_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.161963853726963,26.256750068390446,0.30249901651036004,0.30234776700210486,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,dr_realtime_r0p15_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.256750068390446,26.351219585184385,0.30234776700210486,0.3021965931186038,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,dr_realtime_r0p15_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.351219585184385,26.445517471804113,0.3021965931186038,0.3020454948220445,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,dr_realtime_r0p15_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.445517471804113,26.539786439387957,0.3020454948220445,0.3018944720746335,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,dr_realtime_r0p15_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.539786439387957,26.634166248795943,0.3018944720746335,0.3017435248385962,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,dr_realtime_r0p15_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.63416624879594,26.728793129424208,0.3017435248385962,0.3015926530761769,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,dr_realtime_r0p15_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.728793129424208,26.82379921304447,0.3015926530761769,0.3014418567496388,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,dr_realtime_r0p15_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.82379921304447,26.754311985093373,0.3014418567496388,0.301291135821264,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:15:00,1965,dr_realtime_r0p15_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.754311985093373,26.686381880762013,0.301291135821264,0.3011404902533534,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:30:00,1966,dr_realtime_r0p15_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.686381880762013,26.6201203074479,0.3011404902533534,0.3009899200082267,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:45:00,1967,dr_realtime_r0p15_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20648.1,0.0,2648.1,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.6201203074479,26.55563253721609,0.3009899200082267,0.30083942504822264,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:00:00,1968,dr_realtime_r0p15_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.55563253721609,26.493017250329206,0.30083942504822264,0.30068900533569853,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,dr_realtime_r0p15_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.493017250329203,26.432366107036476,0.30068900533569853,0.3005386608330307,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,dr_realtime_r0p15_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.432366107036476,26.373763349455352,0.3005386608330307,0.3003883915026142,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,dr_realtime_r0p15_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.373763349455352,26.317285435250255,0.3003883915026142,0.3002381973068629,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,dr_realtime_r0p15_mpc_tes,mpc,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.317285435250255,26.263000704676973,0.3002381973068629,0.3000880782082095,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,dr_realtime_r0p15_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.263000704676973,26.210969082418277,0.3000880782082095,0.2999380341691054,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,dr_realtime_r0p15_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.210969082418277,26.161241815487355,0.2999380341691054,0.2997880651520209,21090.0,1.1716666666666666,False,0,0,1
