timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 21:30:00,86,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.134791909226106,26.200326190166894,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:45:00,87,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.200326190166894,26.265109417818362,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:00:00,88,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.265109417818362,26.328995142272497,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:15:00,89,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000175,0.0,0,,0.0,0.0,,0.0,0.5,26.328995142272497,26.391840020207542,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:30:00,90,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509266,12891.656195509266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.920832585393519,6.333410069029101,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.391840020207542,26.45350443284981,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:45:00,91,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.45350443284981,26.513853087963124,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:00:00,92,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.513853087963124,26.57275560328815,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:15:00,93,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.57275560328815,26.630087068933456,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:30:00,94,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.630087068933456,26.685728586310084,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:45:00,95,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.685728586310084,26.739567781302053,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:00:00,96,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.739567781302053,26.791499289475386,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:15:00,97,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.791499289475386,26.841425211248062,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:30:00,98,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.841425211248062,26.88925553507196,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:45:00,99,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88925553507196,26.9349085268147,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:00:00,100,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,26.9349085268147,26.978311083674196,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:15:00,101,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,26.978311083674196,27.019399051110494,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:30:00,102,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.019399051110494,27.05811750143786,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:45:00,103,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.05811750143786,27.094420972884294,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:00:00,104,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.094420972884294,27.128273668094874,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:15:00,105,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.128273668094874,27.15964961122905,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:30:00,106,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536696,13116.543756536696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097639,6.443892781398259,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,27.15964961122905,27.18853276297929,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:45:00,107,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384238,13135.003837384238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131598,6.452961845926651,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.18853276297929,27.214917093018666,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:00:00,108,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.214917093018663,27.23880660956728,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:15:00,109,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23880660956728,27.26021534595102,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:30:00,110,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26021534595102,27.279167304210336,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:45:00,111,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.279167304210336,27.295696356000633,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:00:00,112,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.295696356000633,27.309846101208763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:15:00,113,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.309846101208763,27.32166968489113,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:30:00,114,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.32166968489113,27.331229573317444,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:45:00,115,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.331229573317444,27.33859729007926,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 05:00:00,116,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13348.661417323485,13348.661417323485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953475815523106,6.536156363144596,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,27.33859729007926,27.343452719692635,0.5,0.5,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:15:00,117,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13364.413609360538,13364.413609360538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9546009720971812,6.543869405448811,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.343452719692635,27.346287200709753,0.5,0.5,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:30:00,118,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13379.491428696036,13379.491428696036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9556779591925739,6.551252241952864,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000262,0.0,0,,0.0,0.0,,0.0,0.5,27.346287200709753,27.347197451261493,0.5,0.5,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:45:00,119,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13393.8303097928,13393.8303097928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9567021649852,6.5582732582174135,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.50000000026,0.0,0,,0.0,0.0,,0.0,0.5,27.347197451261493,27.346287817015074,0.5,0.5,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 06:00:00,120,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14582.857142857796,14582.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,27.346287817015074,27.334853665607888,0.5,0.5,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14582.857142857796,14582.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.334853665607884,27.321974091664995,0.5,0.5,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14582.857142857796,14582.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.321974091664995,27.307765883593117,0.5,0.5,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14582.85714285782,14582.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571737,6.76560569668247,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.307765883593117,27.292351172511264,0.5,0.5,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16249.047619048291,16249.047619048291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.292351172511264,27.2633604826453,0.5,0.5,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16249.047619048291,16249.047619048291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.2633604826453,27.233491767760828,0.5,0.5,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16249.047619048291,16249.047619048291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.233491767760828,27.202879585202055,0.5,0.5,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16249.047619048291,16249.047619048291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.202879585202055,27.17166163852197,0.5,0.5,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17190.000000000655,17190.000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.50000000034,0.0,0,,0.0,0.0,,0.0,0.5,27.171661638521968,27.13292104516802,0.5,0.5,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17190.000000000655,17190.000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.50000000089,0.0,0,,0.0,0.0,,0.0,0.5,27.13292104516802,27.093896861075333,0.5,0.5,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:30:00,130,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17189.99999999595,17189.99999999595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363634523,6.920457015868089,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000003423,0.0,0,,0.0,0.0,,0.0,0.5,27.093896861075333,27.05473242716045,0.5,0.5,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:45:00,131,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17190.000000000655,17190.000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000487,0.0,0,,0.0,0.0,,0.0,0.5,27.05473242716045,27.015571818598364,0.5,0.5,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 09:00:00,132,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18395.714285714956,18395.714285714956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.015571818598364,26.967516369975886,0.5,0.5,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:15:00,133,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18395.714285714956,18395.714285714956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.50000000039,0.0,0,,0.0,0.0,,0.0,0.5,26.967516369975886,26.91980349459261,0.5,0.5,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:30:00,134,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18395.714285714952,18395.714285714952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8361688311688614,6.979017962150632,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.91980349459261,26.872575478721302,0.5,0.5,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:45:00,135,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18395.714285714956,18395.714285714956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.872575478721302,26.825972881297023,0.5,0.5,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18768.09523809589,18768.09523809589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.825972881297023,26.77734107291675,0.5,0.5,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18768.09523809589,18768.09523809589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.77734107291675,26.729623923225418,0.5,0.5,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18768.095238097903,18768.095238097903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8530952380953593,6.995763811455111,2682.780000000337,2682.780000000337,20035.50000000034,0.0,2035.5000000003372,0.0,20035.50000000034,20035.50000000034,2.546585164964199e-10,0,,0.0,0.0,,0.0,0.5,26.729623923225414,26.682953140149284,0.5,0.5,20682.780000000337,1.149043333333352,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18768.09523809589,18768.09523809589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.682953140149284,26.637456359423496,0.5,0.5,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.637456359423496,26.599856595738295,0.5,0.5,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.599856595738295,26.563634588686337,0.5,0.5,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.5000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.563634588686337,26.528902754604427,0.5,0.5,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.528902754604427,26.495767368821642,0.5,0.5,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.495767368821642,26.463470966364113,0.5,0.5,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.46347096636411,26.432968163775822,0.5,0.5,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.432968163775822,26.404344162482676,0.5,0.5,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.404344162482676,26.377676374061437,0.5,0.5,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.377676374061437,26.35383765874305,0.5,0.5,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.35383765874305,26.33208079290344,0.5,0.5,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33208079290344,26.31245798688675,0.5,0.5,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31245798688675,26.29501254304224,0.5,0.5,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.29501254304224,26.284350097572553,0.5,0.5,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.284350097572553,26.2758984727628,0.5,0.5,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.2758984727628,26.26967342772322,0.5,0.5,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.26967342772322,26.2656813019379,0.5,0.5,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.2656813019379,26.27777255890021,0.5,0.5,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,15438.571428572079,15438.571428572079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532763,6.821386596578174,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.27777255890021,26.292003158153626,0.5,0.5,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,15438.571428572079,15438.571428572079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532763,6.821386596578174,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000034,20035.50000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.292003158153626,26.30835161366215,0.5,0.5,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.30835161366215,26.326787148489057,0.5,0.5,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.326787148489057,26.355759113551013,0.5,0.5,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14306.666666667325,14306.666666667325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608365,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.355759113551013,26.386681550491264,0.5,0.5,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14306.666666667325,14306.666666667325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608365,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.386681550491264,26.419497032612067,0.5,0.5,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.419497032612067,26.454139605098508,0.5,0.5,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.454139605098508,26.492635069819826,0.5,0.5,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.492635069819826,26.5327894929165,0.5,0.5,20085.360000000084,1.115853333333338,False,0,0,1
