timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 01:00:00,580,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.527860274698757,27.567927477976408,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:15:00,581,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.567927477976408,27.605698853194752,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:30:00,582,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.605698853194752,27.641119367135396,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 01:45:00,583,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.641119367135396,27.674143453087282,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:00:00,584,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554273,13080.177278554273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395908,6.426026665956146,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.674143453087282,27.704735209346723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:15:00,585,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.704735209346723,27.732868556311356,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:30:00,586,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.732868556311356,27.758527351495506,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 02:45:00,587,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.758527351495506,27.78170546197448,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:00:00,588,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.781705461974475,27.802406793947718,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:15:00,589,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.802406793947718,27.820645279294318,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:30:00,590,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637836,13190.542857637836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884169,6.48024704379135,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.820645279294318,27.836444819178578,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 03:45:00,591,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.836444819178578,27.84983918494718,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:00:00,592,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84983918494718,27.860871876742486,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:15:00,593,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13244.660005913365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.860871876742486,27.869595940437478,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:30:00,594,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.869595940437478,27.876073743676343,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 04:45:00,595,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.876073743676343,27.880376711979892,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 05:00:00,596,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13657.16535433136,13657.16535433136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9755118110236686,6.561339326401092,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.880376711979892,27.87987085281752,0.5,0.5,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:15:00,597,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13672.917546368413,13672.917546368413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9766369675977438,6.568907183596067,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.87987085281752,27.877374202308246,0.5,0.5,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:30:00,598,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13687.995365703911,13687.995365703911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9777139546931365,6.576151050562282,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.877374202308246,27.872983308948438,0.5,0.5,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:45:00,599,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13702.334246800672,13702.334246800672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9787381604857623,6.583039907949289,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.872983308948438,27.86680234972497,0.5,0.5,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 06:00:00,600,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16478.571428572086,16478.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86680234972497,27.83822244692843,0.5,0.5,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16478.571428572086,16478.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.838222446928427,27.808293566447748,0.5,0.5,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16478.571428572086,16478.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.808293566447748,27.777131954187357,0.5,0.5,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16478.571428572086,16478.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.777131954187357,27.74485920181555,0.5,0.5,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74485920181555,27.670191011427615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.670191011427615,27.594901731961606,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.594901731961606,27.51912447549707,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51912447549707,27.44299550845194,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.442995508451936,27.36665366207964,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:15:00,609,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36665366207964,27.290239732016833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:30:00,610,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.290239732016833,27.213895869452873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:45:00,611,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.213895869452873,27.1377649665279,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:00:00,612,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18519.6,0.0,519.5999999999981,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.1377649665279,27.061990038591183,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:15:00,613,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20228.480795307274,20228.480795307274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194763997866943,7.05614670539623,2866.7885802087167,2866.7885802087167,18296.388580208717,0.0,296.3885802087166,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.061990038591183,27.0,0.5,0.5,20866.78858020872,1.1592660322338177,False,0,0,1
2025-07-07 09:30:00,614,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17114.33792314389,17114.33792314389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7779244510519949,6.916542363377667,2474.4065783161295,2474.4065783161295,17904.006578316126,0.0,0.0,95.99342168387057,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.961931201505056,0.5,0.5,20474.406578316128,1.1374670321286737,False,0,0,1
2025-07-07 09:45:00,615,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19357.208829030496,19357.208829030496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8798731285922953,7.021091935618342,2757.008312457843,2757.008312457843,18186.608312457844,0.0,186.6083124578431,0.0,20035.50000000034,20035.500000000386,0.0,0,,0.0,0.0,,0.0,0.5,26.961931201505056,26.90761476906525,0.5,0.5,20757.008312457845,1.1531671284698803,False,0,0,1
2025-07-07 10:00:00,616,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20214.05584810259,20214.05584810259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188207203682995,7.055588202472929,2864.9710368609267,2864.9710368609267,18142.471036860927,0.0,142.4710368609267,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90761476906525,26.847679020491235,0.5,0.5,20864.971036860927,1.1591650576033847,False,0,0,1
2025-07-07 10:15:00,617,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17958.779803938305,17958.779803938305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8163081729062865,6.958592791335664,2580.8062552962256,2580.8062552962256,17858.306255296226,0.0,0.0,141.69374470377443,20035.50000000034,20035.500000000222,0.0,0,,0.0,0.0,,0.0,0.5,26.847679020491235,26.805636085600977,0.5,0.5,20580.806255296226,1.1433781252942348,False,0,0,1
2025-07-07 10:30:00,618,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.000000000233,22000.000000000233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323633,3090.000000000029,3090.000000000029,18367.50000000003,0.0,367.5000000000291,0.0,20035.50000000034,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,26.805636085600973,26.73429844839721,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-07 10:45:00,619,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.73429844839721,26.66427356459825,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66427356459825,26.595683668419664,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.595683668419664,26.528645848369592,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.50000000034,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.528645848369592,26.463271540237685,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.463271540237685,26.399666044321435,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.399666044321435,26.337928068957083,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33792806895708,26.278149302309572,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.278149302309572,26.220414014255038,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.220414014255038,26.164798690060444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.164798690060444,26.111371697428854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.50000000034,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,26.111371697428854,26.060192988335928,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.060192988335928,26.011313836934217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.50000000034,20035.500000000404,0.0,0,,0.0,0.0,,0.0,0.5,26.011313836934217,25.964776614647484,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.964776614647484,25.92061460341788,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.50000000034,20035.500000000226,0.0,0,,0.0,0.0,,0.0,0.5,25.92061460341788,25.87885184790561,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.50000000034,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.87885184790561,25.839503047273716,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.839503047273716,25.802573487021288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.802573487021288,25.768059011156797,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.50000000034,20035.50000000028,0.0,0,,0.0,0.0,,0.0,0.5,25.768059011156797,25.73594603483056,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.735946034830558,25.706211597372064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.706211597372064,25.678823455504894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.678823455504894,25.661408073482743,0.5,0.5,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.661408073482743,25.646204092166236,0.5,0.5,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.646204092166236,25.633152617132975,0.5,0.5,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.633152617132975,25.622186234099345,0.5,0.5,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.622186234099345,25.64355429367539,0.5,0.5,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000034,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.64355429367539,25.66667765328073,0.5,0.5,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000034,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,25.66667765328073,25.69146614685292,0.5,0.5,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.69146614685292,25.71782242817935,0.5,0.5,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.71782242817935,25.76681381660017,0.5,0.5,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.76681381660017,25.81703936809849,0.5,0.5,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.81703936809849,25.86838348260205,0.5,0.5,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.86838348260205,25.920725210641905,0.5,0.5,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.920725210641905,25.98296407027686,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:15:00,653,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.98296407027686,26.045959514929645,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:30:00,654,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.045959514929645,26.109569505414104,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:45:00,655,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.1095695054141,26.173648652556473,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:00:00,656,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.173648652556473,26.238048843815204,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:15:00,657,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.238048843815204,26.3026198815399,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:30:00,658,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818824582,12872.503818824582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874701,6.324000893551194,2035.5000000001783,2035.5000000001783,20035.50000000018,0.0,2035.5000000001783,0.0,20035.50000000034,20035.50000000018,9.458744898438454e-11,0,,0.0,0.0,,0.0,0.5,26.3026198815399,26.36721013013642,0.5,0.5,20035.50000000018,1.1130833333333432,False,0,1,0
2025-07-07 20:45:00,659,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36721013013642,26.431667169367042,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:00:00,660,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.431667169367042,26.495838450988167,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:15:00,661,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.495838450988167,26.559571955913995,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:30:00,662,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.559571955913995,26.622716849092164,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
