timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 18:45:00,747,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14213.333333334005,14213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6460606060606366,6.739754435213684,2108.8800000000847,2108.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.758168369709907,25.810365772045497,0.5,0.5,20108.880000000085,1.1171600000000048,False,0,0,1
2025-07-08 19:00:00,748,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.810365772045497,25.873225403522557,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 19:15:00,749,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.873225403522557,25.936838128175836,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 19:30:00,750,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.936838128175836,26.001061926460785,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 19:45:00,751,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.001061926460782,26.065751428734767,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 20:00:00,752,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.065751428734767,26.130758541877498,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 20:15:00,753,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.130758541877498,26.195933087550593,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 20:30:00,754,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.195933087550593,26.261123449363303,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 20:45:00,755,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.261123449363303,26.32617722617327,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 21:00:00,756,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.32617722617327,26.39094188872486,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 21:15:00,757,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.39094188872486,26.45526543681342,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 21:30:00,758,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.45526543681342,26.518997054161527,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 21:45:00,759,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.518997054161527,26.581987758203024,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 22:00:00,760,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.581987758203024,26.644091041992493,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 22:15:00,761,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.644091041992493,26.705163505491612,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 22:30:00,762,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.705163505491612,26.76506547352916,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 22:45:00,763,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76506547352916,26.82366159778865,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 23:00:00,764,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82366159778865,26.880821440245906,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 23:15:00,765,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.880821440245906,26.936420035558324,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 23:30:00,766,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.936420035558324,26.99033842999769,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 23:45:00,767,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.99033842999769,27.042464194618915,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 00:00:00,768,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585577,12953.103589585577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703984,6.3635979315082505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.042464194618915,27.09269191046734,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 00:15:00,769,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,27.09269191046734,27.140923623746936,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 00:30:00,770,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.140923623746936,27.187069269000528,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 00:45:00,771,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.187069269000528,27.23104705848992,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 01:00:00,772,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23104705848992,27.272783836108747,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 01:15:00,773,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.272783836108747,27.3122153943126,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 01:30:00,774,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3122153943126,27.349286752709453,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 01:45:00,775,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.349286752709453,27.383952397117486,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 02:00:00,776,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.383952397117486,27.416176478066756,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 02:15:00,777,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444903,13098.242113444903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889217,6.434901554136264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.416176478066756,27.44593296789484,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 02:30:00,778,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44593296789484,27.473205775763834,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 02:45:00,779,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.473205775763834,27.4979888201063,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 03:00:00,780,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.497988820106297,27.52028605819005,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 03:15:00,781,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.52028605819005,27.54011147267529,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 03:30:00,782,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.54011147267529,27.55748901522178,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 03:45:00,783,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729638,13208.844500729638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092599,6.489238271053351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55748901522178,27.572452507387638,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 04:00:00,784,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.572452507387638,27.585045499244217,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 04:15:00,785,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.585045499244217,27.595321086312634,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 04:30:00,786,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.595321086312634,27.60334168560595,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 04:45:00,787,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60334168560595,27.609178771736143,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 05:00:00,788,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13351.49606299278,13351.49606299278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9536782902137699,6.5363921508402045,2042.640000000083,2042.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.609178771736143,27.61249092067268,0.5,0.5,20042.640000000083,1.1134800000000047,False,0,1,0
2025-07-09 05:15:00,789,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13367.248255029834,13367.248255029834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9548034467878452,6.544103833778488,2042.640000000083,2042.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61249092067268,27.61379080196676,0.5,0.5,20042.640000000083,1.1134800000000047,False,0,1,0
2025-07-09 05:30:00,790,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13382.326074365332,13382.326074365332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.955880433883238,6.551485369112907,2042.640000000083,2042.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.61379080196676,27.613175084918915,0.5,0.5,20042.640000000083,1.1134800000000047,False,0,1,0
2025-07-09 05:45:00,791,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13396.66495546209,13396.66495546209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9569046396758636,6.558505147975926,2042.640000000083,2042.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.613175084918915,27.610748066640653,0.5,0.5,20042.640000000083,1.1134800000000047,False,0,1,0
2025-07-09 06:00:00,792,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14520.000000000668,14520.000000000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6600000000000303,6.761287438533796,2147.520000000084,2147.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.610748066640653,27.59829775490075,0.5,0.5,20147.520000000084,1.1193066666666713,False,0,0,1
2025-07-09 06:15:00,793,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14520.000000000668,14520.000000000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6600000000000303,6.761287438533796,2147.520000000084,2147.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.598297754900745,27.58440773652701,0.5,0.5,20147.520000000084,1.1193066666666713,False,0,0,1
2025-07-09 06:30:00,794,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14520.000000000668,14520.000000000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6600000000000303,6.761287438533796,2147.520000000084,2147.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58440773652701,27.56919476777421,0.5,0.5,20147.520000000084,1.1193066666666713,False,0,0,1
2025-07-09 06:45:00,795,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14520.000000000668,14520.000000000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6600000000000303,6.761287438533796,2147.520000000084,2147.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.56919476777421,27.552780947790264,0.5,0.5,20147.520000000084,1.1193066666666713,False,0,0,1
2025-07-09 07:00:00,796,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16451.428571429242,16451.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7477922077922383,6.8809093603311995,2390.8800000000847,2390.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.552780947790264,27.520807483295503,0.5,0.5,20390.880000000085,1.1328266666666713,False,0,0,1
2025-07-09 07:15:00,797,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16451.428571429242,16451.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7477922077922383,6.8809093603311995,2390.8800000000847,2390.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.520807483295503,27.48797277188952,0.5,0.5,20390.880000000085,1.1328266666666713,False,0,0,1
2025-07-09 07:30:00,798,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16451.428571429242,16451.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7477922077922383,6.8809093603311995,2390.8800000000847,2390.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48797277188952,27.45441127653967,0.5,0.5,20390.880000000085,1.1328266666666713,False,0,0,1
2025-07-09 07:45:00,799,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16451.428571429242,16451.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7477922077922383,6.8809093603311995,2390.8800000000847,2390.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45441127653967,27.420260606952958,0.5,0.5,20390.880000000085,1.1328266666666713,False,0,0,1
2025-07-09 08:00:00,800,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17953.33333333399,17953.33333333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8160606060606359,6.958332687368578,2580.1200000000827,2580.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.420260606952954,27.374396644401582,0.5,0.5,20580.120000000083,1.1433400000000047,False,0,0,1
2025-07-09 08:15:00,801,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17953.33333333399,17953.33333333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8160606060606359,6.958332687368578,2580.1200000000827,2580.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.374396644401582,27.32828916006321,0.5,0.5,20580.120000000083,1.1433400000000047,False,0,0,1
2025-07-09 08:30:00,802,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17953.33333333399,17953.33333333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8160606060606359,6.958332687368578,2580.1200000000827,2580.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32828916006321,27.282081269466484,0.5,0.5,20580.120000000083,1.1433400000000047,False,0,0,1
2025-07-09 08:45:00,803,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17953.33333333399,17953.33333333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8160606060606359,6.958332687368578,2580.1200000000827,2580.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.282081269466484,27.23591682366643,0.5,0.5,20580.120000000083,1.1433400000000047,False,0,0,1
2025-07-09 09:00:00,804,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19800.3,0.0,1800.3,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23591682366643,27.159589791533307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 09:15:00,805,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19800.3,0.0,1800.3,0.0,20035.50000000034,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.159589791533307,27.08376436029663,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 09:30:00,806,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19800.3,0.0,1800.3,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08376436029663,27.0085819216986,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 09:45:00,807,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21999.99999999996,21999.99999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999982,7.119741100323629,3089.9999999999927,3089.9999999999927,19800.299999999992,0.0,1800.2999999999927,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0085819216986,26.934182145175438,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-09 10:00:00,808,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20323.02761962308,20323.02761962308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.92377398271014,7.059789894960262,2878.7014800725137,2878.7014800725137,18958.281480072517,0.0,958.2814800725137,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.934182145175438,26.873279666824395,0.5,0.5,20878.701480072516,1.1599278600040286,False,0,0,1
2025-07-09 10:15:00,809,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20121.867244151537,20121.867244151537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9146303292796153,7.052002053941987,2853.355272763094,2853.355272763094,18932.935272763098,0.0,932.935272763094,0.0,20035.50000000034,20035.500000000262,0.0,0,,0.0,0.0,,0.0,0.5,26.873279666824395,26.814869572496914,0.5,0.5,20853.355272763096,1.1585197373757274,False,0,0,1
2025-07-09 10:30:00,810,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20199.8761803469,20199.8761803469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9181761900157681,7.055038505152226,2863.18439872371,2863.18439872371,18942.76439872371,0.0,942.7643987237097,0.0,20035.50000000034,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,26.81486957249691,26.75698092557676,0.5,0.5,20863.184398723708,1.159065799929095,False,0,0,1
2025-07-09 10:45:00,811,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19169.58,0.0,1169.5800000000017,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75698092557676,26.686828452843663,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:00:00,812,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.686828452843663,26.618111685418693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:15:00,813,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.618111685418693,26.550947707773002,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20035.50000000034,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,26.550947707773002,26.48544795168195,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20035.50000000034,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,26.48544795168195,26.421717713451326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20035.50000000034,20035.500000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.421717713451326,26.35985569744812,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20035.50000000034,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.359855697448115,26.299953587890343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20035.50000000034,20035.500000000462,0.0,0,,0.0,0.0,,0.0,0.5,26.299953587890343,26.242095650729414,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.242095650729414,26.186358367329653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.186358367329653,26.132810101513424,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.1197411003236235,3090.000000000002,3090.000000000002,19191.06,0.0,1191.0600000000018,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.132810101513424,26.08151080139752,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.08151080139752,26.032511737297337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.032511737297337,25.98585527682106,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98585527682106,25.94157469811673,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.94157469811673,25.89969404207178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.89969404207178,25.8602280040977,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.8602280040977,25.823181865963136,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.823181865963136,25.791387182252805,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
2025-07-09 15:15:00,829,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.791387182252805,25.761978699249863,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
