timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 15:30:00,830,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.50000000028,0.0,0,,0.0,0.0,,0.0,0.5,25.761978699249863,25.734933542339718,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.50000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.734933542339718,25.71021955381781,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.71021955381781,25.71369899731408,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.71369899731408,25.71927230812245,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.71927230812245,25.726881252945862,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.726881252945862,25.736459074907213,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.736459074907213,25.76640220689657,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15705.238095238761,15705.238095238761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283032,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.76640220689657,25.798052404132896,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.798052404132896,25.8313197718744,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.8313197718744,25.866107233702945,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13209.639022656454,13209.639022656454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9435456444754611,6.387392665010981,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.866107233702945,25.92102794170849,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:15:00,841,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13196.958794731041,13196.958794731041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9426399139093601,6.381261263940706,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.92102794170849,25.97724456207831,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:30:00,842,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13185.191179130718,13185.191179130718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9417993699379084,6.375571147697465,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97724456207831,26.03463430280797,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:45:00,843,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13174.386566592078,13174.386566592078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9410276118994342,6.3703466822325705,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.03463430280797,26.093068685020445,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 19:00:00,844,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.093068685020445,26.154338112612024,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:15:00,845,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.154338112612024,26.216369578276673,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:30:00,846,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.216369578276673,26.279021012154804,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:45:00,847,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.2790210121548,26.342146994571756,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:00:00,848,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.342146994571756,26.405599382656654,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:15:00,849,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.405599382656654,26.469227948600366,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:30:00,850,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.469227948600366,26.532881026819673,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:45:00,851,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555074,12870.685659555074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682197,6.323107668658583,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.532881026819673,26.59640616725645,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:00:00,852,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015814,12870.07874015814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827243,6.32280950142845,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59640616725645,26.659650792014446,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:15:00,853,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.659650792014446,26.722462852522003,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:30:00,854,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.722462852522003,26.78469148440675,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:45:00,855,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78469148440675,26.84618765727812,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:00:00,856,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84618765727812,26.90680481663529,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:15:00,857,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90680481663529,26.966399515152045,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:30:00,858,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.966399515152045,27.024832030635253,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:45:00,859,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.024832030635253,27.081966968011024,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:00:00,860,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.081966968011024,27.13767384276078,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:15:00,861,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13767384276078,27.19182764330905,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:30:00,862,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.19182764330905,27.244309369954816,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:45:00,863,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.244309369954816,27.295006548038785,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:00:00,864,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.295006548038785,27.34381371314922,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:15:00,865,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34381371314922,27.39063286628873,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:30:00,866,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39063286628873,27.435373897053026,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:45:00,867,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.435373897053026,27.477954973009624,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:00:00,868,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622715,13011.811023622715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159082,6.392439707011634,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.477954973009624,27.518302893609278,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:15:00,869,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.518302893609278,27.55635340711469,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:30:00,870,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55635340711469,27.592051489189533,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:45:00,871,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.592051489189533,27.625351581954867,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:00:00,872,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554287,13080.177278554287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.934298377039592,6.426026665956153,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.625351581954867,27.656217792489425,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:15:00,873,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.656217792489425,27.68462404992388,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:30:00,874,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68462404992388,27.71055422045646,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:45:00,875,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71055422045646,27.73400217979753,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:00:00,876,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.734002179797525,27.754971842733013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:15:00,877,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.754971842733013,27.773477149680197,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:30:00,878,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.773477149680197,27.789542010293534,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:45:00,879,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.789542010293534,27.803200204362113,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:00:00,880,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.803200204362113,27.814495240423213,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:15:00,881,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.814495240423213,27.8234801726975,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:30:00,882,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8234801726975,27.830217377129905,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:45:00,883,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.830217377129905,27.834778287495276,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 05:00:00,884,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13402.047244095156,13402.047244095156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9572890888639397,6.540583118158863,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.834778287495276,27.8364423052974,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 05:15:00,885,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13417.799436132189,13417.799436132189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9584142454380135,6.548270639284187,2049.0600000000813,2049.0600000000813,20035.50000000008,0.0,2035.5000000000814,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8364423052974,27.8361033261947,0.5,0.5,20049.06000000008,1.1138366666666712,False,0,1,0
2025-07-10 05:30:00,886,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13432.877255467709,13432.877255467709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9594912325334077,6.555629047205622,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8361033261947,27.833857967339803,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 05:45:00,887,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13447.216136564468,13447.216136564468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605154383260334,6.562626832090769,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.833857967339803,27.829810473989657,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 06:00:00,888,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15186.666666667334,15186.666666667334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030606,6.80552568055261,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.829810473989657,27.811127936208415,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:15:00,889,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15186.666666667334,15186.666666667334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030606,6.80552568055261,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81112793620841,27.79104074806482,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:30:00,890,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15186.666666667335,15186.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030607,6.805525680552611,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.79104074806482,27.769665468622122,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:45:00,891,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15186.666666667334,15186.666666667334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030606,6.80552568055261,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.769665468622122,27.74712400094591,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 07:00:00,892,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74712400094591,27.69856807106286,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:15:00,893,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69856807106286,27.649244170636397,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:30:00,894,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.649244170636397,27.599286237954306,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:45:00,895,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.599286237954306,27.54883136099535,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 08:00:00,896,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.548831360995347,27.471894187952493,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:15:00,897,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.471894187952493,27.394888279931653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:30:00,898,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.394888279931653,27.317955769285675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:45:00,899,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.317955769285675,27.241239529424142,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:00:00,900,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.241239529424142,27.16488255707113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:15:00,901,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.16488255707113,27.089027354028303,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:30:00,902,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.089027354028303,27.01381531109053,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:45:00,903,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17130.776561759823,17130.776561759823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786716618981738,6.917395438857571,2476.4778467817396,2476.4778467817396,18834.87784678174,0.0,834.8778467817397,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01381531109053,26.975905272538835,0.5,0.5,20476.477846781738,1.1375821025989854,False,0,0,1
2025-07-10 10:00:00,904,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21746.65720830696,21746.65720830696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9884844185594072,7.111215430309734,3058.078808246675,3058.078808246675,18583.618808246676,0.0,583.6188082466751,0.0,20035.50000000034,20035.50000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.975905272538835,26.904090879681245,0.5,0.5,21058.078808246675,1.1698932671248152,False,0,0,1
2025-07-10 10:15:00,905,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18833.888938434975,18833.888938434975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8560858608379535,6.9986618314438775,2691.0700062428077,2691.0700062428077,18216.61000624281,0.0,216.61000624280769,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.904090879681245,26.85516730957432,0.5,0.5,20691.070006242808,1.1495038892357115,False,0,0,1
2025-07-10 10:30:00,906,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,18615.539999999826,0.0,615.5399999998253,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.855167309574316,26.78355105923572,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-10 10:45:00,907,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,18615.53999999995,0.0,615.539999999949,0.0,20035.50000000034,20035.50000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.78355105923572,26.713249129500795,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-10 11:00:00,908,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21999.999999998392,21999.999999998392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999927,7.119741100323628,3089.9999999997726,3089.9999999997726,18445.259999999776,0.0,445.25999999977284,0.0,20035.50000000034,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.713249129500795,26.64438374576964,0.5,0.5,21089.999999999774,1.1716666666666542,False,0,0,1
2025-07-10 11:15:00,909,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323625,3089.9999999998745,3089.9999999998745,18445.25999999988,0.0,445.2599999998747,0.0,20035.50000000034,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64438374576964,26.577071987784485,0.5,0.5,21089.999999999876,1.1716666666666598,False,0,0,1
2025-07-10 11:30:00,910,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.50000000034,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.577071987784485,26.51142528261837,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
