timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 16:30:00,1890,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20161.904761905436,20161.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164502164502472,7.053563098903175,2858.400000000085,2858.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.669582081634278,26.656891962553118,0.5,0.5,20858.400000000085,1.1588000000000047,False,0,0,1
2025-07-20 16:45:00,1891,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20161.904761905436,20161.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164502164502472,7.053563098903175,2858.400000000085,2858.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000153,0.0,0,,0.0,0.0,,0.0,0.5,26.656891962553118,26.646284902844357,0.5,0.5,20858.400000000085,1.1588000000000047,False,0,0,1
2025-07-20 17:00:00,1892,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.646284902844357,26.66777455026585,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:15:00,1893,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66777455026585,26.69101881378501,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:30:00,1894,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16150.000000000644,16150.000000000644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909383,6.863870117727085,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69101881378501,26.71592753118651,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:45:00,1895,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.5000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.71592753118651,26.742403360083205,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 18:00:00,1896,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.742403360083205,26.78561719504778,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:15:00,1897,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78561719504778,26.830097691828048,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:30:00,1898,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.830097691828048,26.875729067546338,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:45:00,1899,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.875729067546338,26.922390190956598,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 19:00:00,1900,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.922390190956598,26.978994685077286,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:15:00,1901,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.978994685077286,27.03638745752182,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:30:00,1902,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03638745752182,27.094426290829198,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:45:00,1903,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.094426290829194,27.15296561855361,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:00:00,1904,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,27.15296561855361,27.211857151878608,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:15:00,1905,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.211857151878608,27.270950517870446,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:30:00,1906,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.270950517870446,27.330093906637607,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:45:00,1907,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.330093906637607,27.389134724625407,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:00:00,1908,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.389134724625407,27.447920251248203,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:15:00,1909,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.447920251248203,27.506298296047568,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:30:00,1910,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.506298296047568,27.564117853562486,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:45:00,1911,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.564117853562486,27.621229753107354,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:00:00,1912,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.621229753107354,27.677487300675487,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:15:00,1913,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.677487300675487,27.732746910219515,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:30:00,1914,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.732746910219515,27.786868721605465,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:45:00,1915,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,27.786868721605465,27.839717202594528,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:00:00,1916,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053903,12908.055791053903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752788,6.341466858783272,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.50000000071,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.839717202594528,27.891161732274753,0.5,0.5,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-20 23:15:00,1917,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.891161732274753,27.941077163444508,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:30:00,1918,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.941077163444508,27.989344361539512,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:45:00,1919,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.989344361539512,28.035850717795814,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:00:00,1920,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.035850717795814,28.08049063445137,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:15:00,1921,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.08049063445137,28.123165979908556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:30:00,1922,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.123165979908556,28.16378651190874,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:45:00,1923,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16378651190874,28.202270266906773,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:00:00,1924,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.202270266906773,28.238543913978255,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:15:00,1925,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.238543913978255,28.272543071744092,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:30:00,1926,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.272543071744092,28.304212586955394,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:45:00,1927,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261178,13062.426608261178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186555,6.417306120491594,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.304212586955394,28.333506773545793,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:00:00,1928,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.333506773545793,28.360389611127655,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:15:00,1929,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.360389611127655,28.38483490208227,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:30:00,1930,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536705,13116.543756536705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097646,6.443892781398263,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38483490208227,28.40682638657146,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:45:00,1931,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13135.003837384242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.40682638657146,28.426357814978132,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:00:00,1932,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42635781497813,28.443432977465726,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:15:00,1933,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.443432977465726,28.458065690530038,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:30:00,1934,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.458065690530038,28.470279740601097,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:45:00,1935,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.470279740601097,28.480108784936697,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:00:00,1936,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620268,13226.909335620268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585906,6.498113159233468,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000262,0.0,0,,0.0,0.0,,0.0,0.5,28.480108784936697,28.487596210232063,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:15:00,1937,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000014,0.0,0,,0.0,0.0,,0.0,0.5,28.487596210232063,28.492794949551175,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:30:00,1938,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513596,13262.020500513596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.947287178608114,6.515362564732523,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.492794949551175,28.495767258363777,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:45:00,1939,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.495767258363777,28.49658445064721,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 05:00:00,1940,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13401.574803150266,13401.574803150266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9572553430821619,6.540544071815383,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,28.49658445064721,28.49452935208869,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:15:00,1941,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13417.326995187317,13417.326995187317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.958380499656237,6.548231818051132,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.49452935208869,28.49049217665488,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:30:00,1942,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13432.404814522817,13432.404814522817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9594574867516298,6.555590441445714,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000014,0.0,0,,0.0,0.0,,0.0,0.5,28.49049217665488,28.48456942382323,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:45:00,1943,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13446.743695619576,13446.743695619576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9604816925442554,6.562588431244035,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.48456942382323,28.476865221837453,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 06:00:00,1944,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15823.809523810183,15823.809523810183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640992,6.844800382303666,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.476865221837453,28.449764429671,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.449764429670996,28.421306339823108,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.421306339823108,28.391607244998198,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000071,20035.500000000186,0.0,0,,0.0,0.0,,0.0,0.5,28.391607244998198,28.360788783401297,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 07:00:00,1948,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.360788783401297,28.31008813197408,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31008813197408,28.258631574062136,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.258631574062136,28.20655298009292,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20655298009292,28.153989370566578,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21616.190476191136,21616.190476191136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541425,7.106755065093353,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.153989370566574,28.076526755148443,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:15:00,1953,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21616.19047619114,21616.19047619114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541427,7.1067550650933535,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.076526755148443,27.99899836036569,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:30:00,1954,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21616.190476191136,21616.190476191136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541425,7.106755065093353,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000302,0.0,0,,0.0,0.0,,0.0,0.5,27.99899836036569,27.92154630194583,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:45:00,1955,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21616.190476191136,21616.190476191136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541425,7.106755065093353,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.92154630194583,27.844313436766647,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 09:00:00,1956,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.844313436766647,27.764564173684835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:15:00,1957,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.764564173684835,27.685335761548558,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:30:00,1958,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.685335761548558,27.606769483818482,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:45:00,1959,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.606769483818482,27.529004902258393,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:00:00,1960,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000071,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.529004902258393,27.452179253045934,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:15:00,1961,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000071,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,27.452179253045934,27.376426852877092,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:30:00,1962,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.37642685287709,27.301878517607403,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:45:00,1963,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000071,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.301878517607403,27.228660995919135,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:00:00,1964,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.228660995919135,27.193360706153648,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.193360706153648,27.159425238480605,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.159425238480605,27.126967081993605,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.126967081993605,27.09609258436926,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.09609258436926,27.043412209717133,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04341220971713,26.992640094777837,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 12:30:00,1970,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20270.000000000662,20270.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636665,7.057750294218031,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000324,0.0,0,,0.0,0.0,,0.0,0.5,26.992640094777837,26.943860796015663,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
