timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 05:45:00,2135,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13460.444483021165,13460.444483021165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9614603202157975,6.563701143499715,2050.7400000000853,2050.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.213225072451383,28.20694442653656,0.5,0.5,20050.740000000085,1.1139300000000047,False,0,1,0
2025-07-23 06:00:00,2136,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20694442653656,28.184522653129385,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:15:00,2137,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18452265312938,28.16071726256025,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:30:00,2138,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.16071726256025,28.13564469558066,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 06:45:00,2139,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15402.380952381622,15402.380952381622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7001082251082555,6.819135322256628,2258.7000000000844,2258.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13564469558066,28.109426737609944,0.5,0.5,20258.700000000084,1.125483333333338,False,0,0,1
2025-07-23 07:00:00,2140,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.109426737609944,28.044468569118877,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:15:00,2141,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.044468569118877,27.978834692676568,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:30:00,2142,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.978834692676564,27.912658527593717,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 07:45:00,2143,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20431.90476190541,20431.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9287229437229733,7.063948099482382,2892.420000000082,2892.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.912658527593713,27.846076645791253,0.5,0.5,20892.420000000082,1.1606900000000047,False,0,0,1
2025-07-23 08:00:00,2144,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84607664579125,27.76746746802142,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:15:00,2145,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.76746746802142,27.68879896030019,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:30:00,2146,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000071,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.68879896030019,27.610213202077137,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:45:00,2147,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19770.06,0.0,1770.06,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.610213202077137,27.53185301415615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:00:00,2148,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.53185301415615,27.453861340951526,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:15:00,2149,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000071,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,27.453861340951526,27.376380632249372,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:30:00,2150,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.376380632249372,27.299552227121605,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 09:45:00,2151,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19056.78,0.0,1056.7799999999982,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.299552227121605,27.223515742630436,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:00:00,2152,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000071,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,27.223515742630436,27.148408469940883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:15:00,2153,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.148408469940883,27.074364780427008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:30:00,2154,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19320.0,0.0,1320.0,0.0,20035.50000000071,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.074364780427004,27.00151554431485,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 10:45:00,2155,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,19320.00000000001,0.0,1320.000000000011,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.00151554431485,26.92998756435135,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-23 11:00:00,2156,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92998756435135,26.85990302692415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:15:00,2157,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21999.99999999865,21999.99999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999386,7.119741100323582,3089.999999999829,3089.999999999829,18556.619999999828,0.0,556.6199999998289,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85990302692415,26.791378972982503,0.5,0.5,21089.99999999983,1.171666666666657,False,0,0,1
2025-07-23 11:30:00,2158,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18556.62,0.0,556.6199999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.791378972982503,26.724526791024648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 11:45:00,2159,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2533.38,2533.38,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.119741100323627,3089.999999999942,3089.999999999942,18556.61999999994,0.0,556.6199999999417,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.724526791024648,26.659451734322722,0.5,0.5,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-23 12:00:00,2160,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.659451734322722,26.596252464452114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59625246445211,26.53502062307994,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53502062307994,26.475840433846074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1969.08,1969.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19120.92,0.0,1120.9199999999983,0.0,20035.50000000071,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.475840433846074,26.41878833604128,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41878833604128,26.363932651651048,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:15:00,2165,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323637,3089.9999999999945,3089.9999999999945,19345.739999999994,0.0,1345.7399999999946,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.363932651651048,26.31133328719062,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-23 13:30:00,2166,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31133328719062,26.261041471607854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19345.74,0.0,1345.7399999999982,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.261041471607854,26.21309953137608,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:00:00,2168,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.21309953137608,26.167540703739878,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:15:00,2169,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000071,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.167540703739878,26.124388988913296,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.124388988913296,26.083659041863232,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,20035.50000000071,20035.500000000193,0.0,0,,0.0,0.0,,0.0,0.5,26.083659041863232,26.045356104141238,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.045356104141238,26.009475976055445,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:15:00,2173,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.009475976055445,25.976005029301653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:30:00,2174,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.97600502930165,25.944920259999257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:45:00,2175,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,20035.50000000071,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.944920259999257,25.916189381904807,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.916189381904807,25.899763816546656,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:15:00,2177,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.899763816546656,25.885544084175415,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:30:00,2178,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20667.619047619704,20667.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372593,7.072816669958496,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.885544084175415,25.873471321687102,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 16:45:00,2179,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,886.62,886.62,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20667.619047619697,20667.619047619697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394372294372589,7.072816669958494,2922.1200000000827,2922.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.50000000031,0.0,0,,0.0,0.0,,0.0,0.5,25.873471321687102,25.863478145940356,0.5,0.5,20922.120000000083,1.1623400000000046,False,0,0,1
2025-07-23 17:00:00,2180,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.863478145940356,25.88807465279801,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:15:00,2181,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.88807465279801,25.914408299669002,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:30:00,2182,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000071,20035.500000000186,0.0,0,,0.0,0.0,,0.0,0.5,25.914408299669002,25.942389022640977,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 17:45:00,2183,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16322.857142857809,16322.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7419480519480822,6.873708096609746,2374.680000000084,2374.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.942389022640977,25.971919577076818,0.5,0.5,20374.680000000084,1.1319266666666714,False,0,0,1
2025-07-23 18:00:00,2184,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.971919577076818,26.020042383320803,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:15:00,2185,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.020042383320803,26.069404238417032,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:30:00,2186,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14036.66666666732,14036.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512928,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.069404238417032,26.119889514810758,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 18:45:00,2187,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14036.666666667323,14036.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6380303030303328,6.726987504512929,2086.6200000000827,2086.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.119889514810758,26.17137723570515,0.5,0.5,20086.620000000083,1.1159233333333378,False,0,0,1
2025-07-23 19:00:00,2188,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.17137723570515,26.232206177699126,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:15:00,2189,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.232206177699126,26.293799635497663,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:30:00,2190,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.293799635497663,26.356015525303928,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 19:45:00,2191,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.356015525303924,26.418708413584415,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:00:00,2192,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.418708413584415,26.481730143687365,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:15:00,2193,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.481730143687365,26.54493047410028,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:30:00,2194,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54493047410028,26.60815772561365,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 20:45:00,2195,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.60815772561365,26.671259434619714,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:00:00,2196,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.671259434619714,26.734083009748794,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:15:00,2197,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.734083009748794,26.796476389031596,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:30:00,2198,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.796476389031596,26.858288694773478,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 21:45:00,2199,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.858288694773478,26.919370883336533,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:00:00,2200,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.73756105258,12879.73756105258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608985,6.32755468486959,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.919370883336533,26.97957638704713,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:15:00,2201,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97957638704713,27.038761745480315,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:30:00,2202,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038761745480315,27.096787223417927,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 22:45:00,2203,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.096787223417927,27.153517412834294,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:00:00,2204,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,27.153517412834294,27.20882181633192,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:15:00,2205,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20882181633192,27.262575409528853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:30:00,2206,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.262575409528853,27.314659179989633,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-23 23:45:00,2207,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.314659179989633,27.364960640392155,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:00:00,2208,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.364960640392155,27.413374313733105,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:15:00,2209,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.413374313733105,27.45980218849433,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:30:00,2210,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45980218849433,27.504154141821218,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 00:45:00,2211,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.504154141821218,27.546348328900994,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:00:00,2212,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.546348328900994,27.586311536873758,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:15:00,2213,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.586311536873758,27.623979501760807,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:30:00,2214,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.623979501760807,27.659297187053266,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 01:45:00,2215,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.659297187053266,27.692219022768114,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:00:00,2216,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.692219022768114,27.722709103948098,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:15:00,2217,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.722709103948098,27.7507413477556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:30:00,2218,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7507413477556,27.776299608487875,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
