timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 23:15:00,2301,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34581712021295,27.39880011482555,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:30:00,2302,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12928.655746059836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39880011482555,27.450117621319038,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:45:00,2303,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.450117621319038,27.49965712798908,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:00:00,2304,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.49965712798908,27.5473131335873,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:15:00,2305,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5473131335873,27.592987602486843,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:30:00,2306,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.592987602486843,27.636590387860025,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:45:00,2307,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.636590387860025,27.67803962105583,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:00:00,2308,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.67803962105583,27.717262065510223,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:15:00,2309,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.717262065510223,27.75419343367369,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:30:00,2310,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75419343367369,27.78877866559914,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:45:00,2311,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78877866559914,27.820972167997166,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:00:00,2312,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.820972167997166,27.85073801273524,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:15:00,2313,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85073801273524,27.878050093930813,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:30:00,2314,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.878050093930813,27.902892242965855,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:45:00,2315,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.902892242965855,27.92525830093031,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:00:00,2316,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.925258300930306,27.945152148184423,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:15:00,2317,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.945152148184423,27.962587690913445,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:30:00,2318,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.962587690913445,27.977588804732346,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:45:00,2319,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.977588804732346,27.990189235582207,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:00:00,2320,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.990189235582207,28.000432458342694,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:15:00,2321,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.000432458342694,28.008371493766184,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:30:00,2322,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513596,13262.020500513596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.947287178608114,6.515362564732523,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.008371493766184,28.014068684517575,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:45:00,2323,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.014068684517575,28.01759543127889,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 05:00:00,2324,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13452.125984252612,13452.125984252612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9608661417323294,6.5447091028850926,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01759543127889,28.017855512096055,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:15:00,2325,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13467.878176289667,13467.878176289667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9619912983064047,6.552372836835844,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.017855512096055,28.016120493153934,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:30:00,2326,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13482.955995625165,13482.955995625165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9630682854017975,6.559708475943908,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.016120493153934,28.01248694718371,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:45:00,2327,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13497.294876721924,13497.294876721924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9640924911944232,6.566684607876437,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01248694718371,28.00705907527076,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 06:00:00,2328,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16042.85714285782,16042.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.72922077922081,6.857680235469452,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.00705907527076,27.980958085535885,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.98095808553588,27.953494174230894,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.953494174230894,27.924783665694584,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.924783665694584,27.894948229588408,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.894948229588408,27.819435788419252,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.819435788419252,27.743307007082667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.743307007082667,27.666694970945574,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.666694970945574,27.58973591986355,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.589735919863546,27.512568658677058,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:15:00,2337,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.512568658677058,27.43533395675839,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:30:00,2338,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43533395675839,27.35817393918026,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:45:00,2339,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.35817393918026,27.28123147211307,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:00:00,2340,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.28123147211307,27.204649545082436,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:15:00,2341,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.204649545082436,27.128570652732048,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:30:00,2342,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.50000000071,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.128570652732048,27.053136178739067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:45:00,2343,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19131.437936006656,19131.437936006656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8696108152730299,7.011548092335434,2728.561179936838,2728.561179936838,17598.181179936837,0.0,0.0,401.8188200631621,20035.50000000071,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.053136178739067,27.0,0.5,0.5,20728.561179936838,1.1515867322187132,False,0,0,1
2025-07-25 10:00:00,2344,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,19163.377148943808,19163.377148943808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.871062597679264,7.0129103017297325,2732.5855207669156,2732.5855207669156,17112.965520766917,0.0,0.0,887.0344792330843,20035.50000000071,20035.50000000062,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.947424674745662,0.5,0.5,20732.585520766916,1.151810306709273,False,0,0,1
2025-07-25 10:15:00,2345,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.947424674745662,26.87451151907976,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 10:30:00,2346,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20770.89298804032,20770.89298804032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9441314994563782,7.076645729391993,2935.1325164930786,2935.1325164930786,17315.51251649308,0.0,0.0,684.4874835069213,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.874511519079757,26.812004760152377,0.5,0.5,20935.13251649308,1.1630629175829488,False,0,0,1
2025-07-25 10:45:00,2347,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,20628.495083697242,20628.495083697242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9376588674407837,7.071357159705607,2917.1903805458533,2917.1903805458533,17297.570380545854,0.0,0.0,702.4296194541466,20035.50000000071,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.812004760152377,26.75182906522206,0.5,0.5,20917.190380545853,1.1620661322525474,False,0,0,1
2025-07-25 11:00:00,2348,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.1197411003236235,3089.999999999807,3089.999999999807,17256.299999999806,0.0,0.0,743.7000000001926,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.75182906522206,26.682746669352476,0.5,0.5,21089.999999999807,1.171666666666656,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.682746669352476,26.61521911992216,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61521911992216,26.54935783713777,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.50000000071,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,26.54935783713777,26.485268105801456,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.485268105801456,26.42304861884128,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.423048618841275,26.362791049100668,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.362791049100668,26.304579651220433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.304579651220433,26.248490895317907,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.248490895317907,26.194593134031745,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.194593134031745,26.142946304357928,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.142946304357928,26.093601665553592,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.093601665553592,26.046601574230873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.046601574230873,26.001979297603615,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.001979297603615,25.95975886568655,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.95975886568655,25.919954963079636,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.919954963079636,25.8825728608008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.8825728608008,25.8476083884588,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.8476083884588,25.815047946885237,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:30:00,2366,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.815047946885233,25.784868561171432,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.784868561171432,25.757037973882888,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.757037973882888,25.737643349480575,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:15:00,2369,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.737643349480575,25.720471259022293,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:30:00,2370,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.720471259022293,25.70546274546118,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:45:00,2371,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.70546274546118,25.692550332241417,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 17:00:00,2372,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.692550332241417,25.713129736622555,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:15:00,2373,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.713129736622555,25.735468877218462,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:30:00,2374,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.735468877218462,25.75947756301315,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:45:00,2375,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.75947756301315,25.78505842298082,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 18:00:00,2376,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13289.953983286352,13289.953983286352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492824273775966,6.394688869298566,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.78505842298082,25.839832668341955,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:15:00,2377,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13277.27375536094,13277.27375536094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9483766968114957,6.388587560559892,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.839832668341955,25.89590364991974,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:30:00,2378,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13265.506139760617,13265.506139760617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9475361528400441,6.382925370864412,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89590364991974,25.95314857107557,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:45:00,2379,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13254.701527221976,13254.701527221976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9467643948015697,6.377726546577675,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.95314857107557,26.011438948324315,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 19:00:00,2380,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053892,12908.055791053892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.922003985075278,6.341466858783278,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.011438948324315,26.07316754318481,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 19:15:00,2381,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.07316754318481,26.135655593302488,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 19:30:00,2382,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.135655593302488,26.1987610433461,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 19:45:00,2383,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017797,12885.122168017797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441283,6.330200033415508,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.198761043346096,26.2623384880876,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
