timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 12:45:00,2547,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,19210.95238095306,19210.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.725800547970156,26.688260281666267,0.5,0.5,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 13:00:00,2548,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.688260281666267,26.65636381758189,0.5,0.5,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:15:00,2549,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18736.666666670808,18736.666666670808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666668549,6.994373144394602,2678.8200000005236,2678.8200000005236,20035.500000000524,0.0,2035.5000000005234,0.0,20035.50000000071,20035.500000001295,4.4019543565809727e-10,0,,0.0,0.0,,0.0,0.5,26.65636381758189,26.62659452781307,0.5,0.5,20678.820000000524,1.1488233333333624,False,0,0,1
2025-07-27 13:30:00,2550,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62659452781307,26.599004367751796,0.5,0.5,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:45:00,2551,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.599004367751796,26.573636386229207,0.5,0.5,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 14:00:00,2552,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.573636386229207,26.54109596735588,0.5,0.5,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:15:00,2553,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000071,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.54109596735588,26.510889432742882,0.5,0.5,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:30:00,2554,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000071,20035.500000000375,0.0,0,,0.0,0.0,,0.0,0.5,26.510889432742882,26.4830318492677,0.5,0.5,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:45:00,2555,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.4830318492677,26.457528868075478,0.5,0.5,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 15:00:00,2556,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.457528868075478,26.455187411049693,0.5,0.5,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:15:00,2557,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.455187411049693,26.455066480331194,0.5,0.5,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:30:00,2558,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.45506648033119,26.457144133223892,0.5,0.5,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:45:00,2559,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.457144133223892,26.46138913869969,0.5,0.5,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 16:00:00,2560,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.46138913869969,26.485682538995285,0.5,0.5,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:15:00,2561,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.485682538995285,26.511952728095984,0.5,0.5,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:30:00,2562,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14829.523809524479,14829.523809524479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692945,6.782249332054547,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.511952728095984,26.540142131271335,0.5,0.5,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:45:00,2563,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14829.523809524475,14829.523809524475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054545,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000071,20035.500000000313,0.0,0,,0.0,0.0,,0.0,0.5,26.540142131271335,26.57018464650639,0.5,0.5,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 17:00:00,2564,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.57018464650639,26.599580929298362,0.5,0.5,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:15:00,2565,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15152.857142857792,15152.857142857792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517485,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.599580929298362,26.630687353364042,0.5,0.5,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:30:00,2566,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.630687353364042,26.663414006658982,0.5,0.5,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:45:00,2567,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.663414006658982,26.69766379555972,0.5,0.5,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 18:00:00,2568,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13149.639022656436,13149.639022656436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9392599301897454,6.381894830598948,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69766379555972,26.74835699790482,0.5,0.5,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:15:00,2569,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13136.95879473102,13136.95879473102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9383541996236442,6.3757407543609155,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,26.74835699790482,26.80036989233354,0.5,0.5,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:30:00,2570,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13125.191179130694,13125.191179130694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9375136556521925,6.370029594910926,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80036989233354,26.85357955308051,0.5,0.5,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:45:00,2571,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13114.386566592057,13114.386566592057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9367418976137183,6.364785808310537,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85357955308051,26.907857368260203,0.5,0.5,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 19:00:00,2572,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.907857368260203,26.964543609508556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:15:00,2573,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.964543609508556,27.022017669253163,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:30:00,2574,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.022017669253163,27.08013733261955,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:45:00,2575,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017797,12885.122168017797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441283,6.330200033415508,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.080137332619547,27.13875703573389,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:00:00,2576,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13875703573389,27.197728492337248,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:15:00,2577,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.197728492337248,27.256901332039007,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:30:00,2578,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.256901332039007,27.31612374747647,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:45:00,2579,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31612374747647,27.375243147609552,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:00:00,2580,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.375243147609552,27.434106814353065,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:15:00,2581,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,27.434106814353065,27.492562559734967,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:30:00,2582,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.492562559734967,27.550459380766643,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:45:00,2583,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.5254323273,12875.5254323273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233786,6.325485351179942,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000031,0.0,0,,0.0,0.0,,0.0,0.5,27.550459380766643,27.60764810922099,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:00:00,2584,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60764810922099,27.66398205353598,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:15:00,2585,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.66398205353598,27.71931763009517,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:30:00,2586,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.71931763009517,27.773514981181822,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:45:00,2587,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.773514981181822,27.82643857696077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:00:00,2588,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82643857696077,27.87795779891018,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:15:00,2589,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.87795779891018,27.927947502205114,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:30:00,2590,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.927947502205114,27.97628855464459,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:45:00,2591,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.97628855464459,28.022868349814676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:00:00,2592,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.022868349814676,28.067581292290125,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:15:00,2593,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.067581292290125,28.11032925279697,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:30:00,2594,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.11032925279697,28.151021991387157,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:45:00,2595,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.151021991387157,28.189577546813123,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:00:00,2596,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.189577546813123,28.225922590435133,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:15:00,2597,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.225922590435133,28.259992743145897,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:30:00,2598,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.259992743145897,28.291732853955565,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:45:00,2599,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.291732853955565,28.32109723904409,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:00:00,2600,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554273,13080.177278554273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395908,6.426026665956146,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.32109723904409,28.348049880257523,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:15:00,2601,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.50000000018,0.0,0,,0.0,0.0,,0.0,0.5,28.348049880257523,28.372564582198283,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:30:00,2602,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,28.372564582198283,28.394625087236818,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:45:00,2603,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384244,13135.003837384244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131603,6.452961845926653,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.394625087236818,28.414225147952248,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:00:00,2604,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.414225147952244,28.43136855669186,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:15:00,2605,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.43136855669186,28.44606913212303,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:30:00,2606,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44606913212303,28.458350662835127,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:45:00,2607,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000071,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.458350662835127,28.46824680823316,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:00:00,2608,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335641752,13226.909335641752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382601252,6.498113159235313,2035.5000000028122,2035.5000000028122,20035.500000002812,0.0,2035.5000000028122,0.0,20035.500000002812,20035.500000002812,2.7284841053187847e-09,0,,0.0,0.0,,0.0,0.5,28.46824680823316,28.475800957147325,0.5,0.5,20035.500000002812,1.1130833333334895,False,0,1,0
2025-07-28 04:15:00,2609,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.475800957147325,28.48106604476504,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:30:00,2610,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.0205005136,13262.0205005136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081143,6.515362564732524,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.48106604476504,28.484104328667065,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:45:00,2611,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.484104328667065,28.48498712493004,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:00:00,2612,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48498712493004,28.48379450542317,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:15:00,2613,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48379450542317,28.480614957596337,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:30:00,2614,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.480614957596337,28.47554500821638,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:45:00,2615,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.444483021136,13340.444483021136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443669,6.553890681906454,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.47554500821638,28.46868881266288,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 06:00:00,2616,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14042.857142857818,14042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,28.46868881266288,28.454991155655176,0.5,0.5,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14042.85714285782,14042.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732417,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.454991155655172,28.439860808330764,0.5,0.5,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14042.857142857818,14042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.439860808330764,28.423414487477643,0.5,0.5,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14042.857142857818,14042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.423414487477643,28.40577425299894,0.5,0.5,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14990.47619047685,14990.47619047685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.40577425299894,28.37995984401952,0.5,0.5,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14990.47619047685,14990.47619047685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.37995984401952,28.353249543441606,0.5,0.5,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14990.47619047685,14990.47619047685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.353249543441606,28.325778009108916,0.5,0.5,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14990.47619047685,14990.47619047685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000002812,20035.500000000437,0.0,0,,0.0,0.0,,0.0,0.5,28.325778009108916,28.297683044508645,0.5,0.5,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,16675.714285714945,16675.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.29768304450864,28.25646572360316,0.5,0.5,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 08:15:00,2625,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,16675.714285714945,16675.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.25646572360316,28.21497874355142,0.5,0.5,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 08:30:00,2626,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,16675.714285714945,16675.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21497874355142,28.173365366904715,0.5,0.5,20419.140000000083,1.1343966666666714,False,0,0,1
