timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 01:30:00,2790,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.485988803503034,28.516457686473192,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:45:00,2791,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261183,13062.426608261183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.933030472018656,6.417306120491597,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.516457686473192,28.544557994378803,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:00:00,2792,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554276,13080.177278554276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395912,6.426026665956147,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.544557994378803,28.570253668843478,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:15:00,2793,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.570253668843478,28.59351847447344,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:30:00,2794,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59351847447344,28.61433611386793,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:45:00,2795,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13135.003837384242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61433611386793,28.632700300058563,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:00:00,2796,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63270030005856,28.64861478606758,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:15:00,2797,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790303,13172.082776790303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850216,6.471177979262963,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.64861478606758,28.662093351458505,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:30:00,2798,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.662093351458505,28.67315974593684,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:45:00,2799,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729638,13208.844500729638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092599,6.489238271053351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.67315974593684,28.681847590242427,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:00:00,2800,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13226.90933562027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.681847590242427,28.688200234757947,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:15:00,2801,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913363,13244.660005913363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.946047143279526,6.506833704698019,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.688200234757947,28.6922705764391,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:30:00,2802,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.6922705764391,28.694120834850455,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:45:00,2803,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.694120834850455,28.693822288266148,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 05:00:00,2804,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13310.866141732939,13310.866141732939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507761529809242,6.533004565312246,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.693822288266148,28.691338041831653,0.5,0.5,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:15:00,2805,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13326.618333769995,13326.618333769995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9519013095549996,6.540735778397555,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.691338041831653,28.686874132478664,0.5,0.5,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:30:00,2806,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13341.69615310549,13341.69615310549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9529782966503921,6.54813600776692,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.686874132478664,28.680527046106135,0.5,0.5,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:45:00,2807,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13356.03503420225,13356.03503420225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9540025024430179,6.555173564502083,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.680527046106135,28.672400897455645,0.5,0.5,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 06:00:00,2808,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14369.523809524484,14369.523809524484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.672400897455645,28.65510735997098,0.5,0.5,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14369.523809524484,14369.523809524484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.655107359970977,28.636401358997293,0.5,0.5,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14369.523809524482,14369.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602037,6.7508192437722725,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.636401358997293,28.616399497546674,0.5,0.5,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14369.523809524484,14369.523809524484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.616399497546674,28.59522372238633,0.5,0.5,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16051.904761905433,16051.904761905433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59522372238633,28.560382945855892,0.5,0.5,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16051.904761905434,16051.904761905434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.8582056969352605,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.560382945855892,28.524697051044434,0.5,0.5,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16051.904761905433,16051.904761905433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.524697051044434,28.488300410195766,0.5,0.5,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16051.904761905433,16051.904761905433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.488300410195766,28.451330542803667,0.5,0.5,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17162.85714285781,17162.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.451330542803664,28.4055953832917,0.5,0.5,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:15:00,2817,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17162.85714285781,17162.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000002812,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.4055953832917,28.35961597747564,0.5,0.5,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:30:00,2818,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17162.85714285781,17162.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.35961597747564,28.31353544495954,0.5,0.5,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:45:00,2819,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17162.85714285781,17162.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31353544495954,28.26749764085091,0.5,0.5,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 09:00:00,2820,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.26749764085091,28.185367966621126,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:15:00,2821,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.185367966621126,28.10377253314958,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:30:00,2822,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.10377253314958,28.02285254857925,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:45:00,2823,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.02285254857925,27.942747499779884,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:00:00,2824,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.942747499779884,27.863594548456366,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:15:00,2825,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.863594548456366,27.78552793725084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:30:00,2826,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.500000002812,20035.50000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.785527937250837,27.708678408381548,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:45:00,2827,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.708678408381548,27.633172637307673,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:00:00,2828,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.633172637307673,27.559132683845096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.559132683845096,27.48667546308326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48667546308326,27.415912238368588,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.500000002812,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.415912238368588,27.346948138525352,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.346948138525352,27.279881701381104,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.2798817013811,27.214804445551206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.500000002812,20035.50000000033,0.0,0,,0.0,0.0,,0.0,0.5,27.214804445551206,27.151800472315937,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.151800472315937,27.09094609929475,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.500000002812,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,27.09094609929475,27.03230952748622,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03230952748622,26.97595054309922,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.500000002812,20035.500000000426,0.0,0,,0.0,0.0,,0.0,0.5,26.97595054309922,26.921920255451965,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.921920255451965,26.870260872061067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,21697.14285714352,21697.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9862337662337964,7.1095283032999514,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.50000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.870260872061067,26.823276940454935,0.5,0.5,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,21697.14285714352,21697.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9862337662337964,7.1095283032999514,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.823276940454935,26.778708137868254,0.5,0.5,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,21697.142857143517,21697.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9862337662337962,7.109528303299951,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.778708137868254,26.736569074176742,0.5,0.5,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,21697.142857143524,21697.142857143524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9862337662337965,7.109528303299953,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.736569074176742,26.696864946094404,0.5,0.5,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.696864946094404,26.666905795058334,0.5,0.5,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000002812,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,26.666905795058334,26.63932251985836,0.5,0.5,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63932251985836,26.614092303957296,0.5,0.5,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20721.904761907128,20721.904761907128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619048695,7.074833648088408,2928.9600000002974,2928.9600000002974,20035.5000000003,0.0,2035.5000000002974,0.0,20035.500000002812,20035.5000000003,2.1464074961841106e-10,0,,0.0,0.0,,0.0,0.5,26.614092303957296,26.591183047401277,0.5,0.5,20928.960000000297,1.1627200000000166,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.591183047401277,26.584053499817568,0.5,0.5,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.584053499817568,26.579077495120785,0.5,0.5,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.579077495120785,26.576196464338764,0.5,0.5,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.576196464338764,26.57534331680746,0.5,0.5,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.57534331680746,26.595064153507558,0.5,0.5,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.595064153507558,26.61654955586563,0.5,0.5,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.50000000052,0.0,0,,0.0,0.0,,0.0,0.5,26.61654955586563,26.639709305700073,0.5,0.5,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.639709305700073,26.664446004972277,0.5,0.5,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13270.583904546202,13270.583904546202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9478988503247286,6.392935757698485,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.664446004972277,26.71441897077526,0.5,0.5,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:15:00,2857,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13257.903676620788,13257.903676620788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9469931197586278,6.386827218458371,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71441897077526,26.765715679992407,0.5,0.5,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:30:00,2858,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13246.136061020465,13246.136061020465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.946152575787176,6.3811583186499465,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000444,0.0,0,,0.0,0.0,,0.0,0.5,26.765715679992407,26.818213184069627,0.5,0.5,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:45:00,2859,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13235.331448481822,13235.331448481822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9453808177487015,6.375953333372494,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.818213184069627,26.871782848460832,0.5,0.5,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 19:00:00,2860,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053894,12908.055791053894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752781,6.341466858783279,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.871782848460832,26.92867200888306,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:15:00,2861,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000447,0.0,0,,0.0,0.0,,0.0,0.5,26.92867200888306,26.986347846381186,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:30:00,2862,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.986347846381186,27.044668152501227,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:45:00,2863,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017797,12885.122168017797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441283,6.330200033415508,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.044668152501224,27.103487369753733,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:00:00,2864,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.103487369753733,27.16265721822823,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:15:00,2865,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327306,12875.525432327306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233789,6.325485351179944,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.16265721822823,27.222027333846853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:30:00,2866,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.222027333846853,27.28144591552415,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:45:00,2867,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.28144591552415,27.34076037846196,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:00:00,2868,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015831,12870.07874015831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827364,6.322809501428466,2035.5000000001055,2035.5000000001055,20035.500000000106,0.0,2035.5000000001055,0.0,20035.500000002812,20035.500000000106,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,27.34076037846196,27.399818010781924,0.5,0.5,20035.500000000106,1.1130833333333392,False,0,1,0
2025-07-30 21:15:00,2869,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555096,12870.685659555096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682212,6.323107668658582,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.500000002812,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.399818010781924,27.458466630683915,0.5,0.5,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-30 21:30:00,2870,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.50000000355,0.0,0,,0.0,0.0,,0.0,0.5,27.458466630683915,27.516555241316503,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:45:00,2871,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327306,12875.525432327306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233789,6.325485351179944,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.516555241316503,27.573934680555254,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:00:00,2872,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.573934680555254,27.630458262906494,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:15:00,2873,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.630458262906494,27.68598241078797,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:30:00,2874,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68598241078797,27.740367272483226,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:45:00,2875,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000327,0.0,0,,0.0,0.0,,0.0,0.5,27.740367272483226,27.7934773241236,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:00:00,2876,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053886,12908.055791053886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752776,6.341466858783275,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7934773241236,27.84518195312022,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:15:00,2877,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84518195312022,27.895356020547723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:30:00,2878,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.895356020547723,27.94388040007152,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:45:00,2879,peakcap_r0p95_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000002812,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.94388040007152,27.990642491111082,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
