timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 20:15:00,81,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.10966911646604,26.174962290157076,0.8023606225322475,0.8019594422209814,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:30:00,82,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.174962290157076,26.240270612705128,0.8019594422209814,0.801558462499871,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:45:00,83,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.240270612705128,26.3054416867213,0.801558462499871,0.801157683268621,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:00:00,84,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158142,12870.078740158142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827244,6.322809501428451,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3054416867213,26.370322986682307,0.801157683268621,0.8007571044269868,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:15:00,85,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.370322986682307,26.434762516094857,0.8007571044269868,0.8003567258747734,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:30:00,86,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.434762516094857,26.49860946237201,0.8003567258747734,0.799956547511836,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:45:00,87,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.5254323273,12875.525432327302,0.0,42.37323173017164,0.0,0.00941627371781592,-0.00941627371781592,0.0,0.00941627371781592,0.00941627371781592,0.1,1,8000.0,14000.0,0.9196803880233786,6.325485351179942,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.49860946237201,26.561397047379348,0.799956547511836,0.7989168767300764,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:00:00,88,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,492.37323173017114,0.0,0.10941627371781582,-0.10941627371781582,0.0,0.0999999999999999,0.0999999999999999,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.561397047379348,26.619923354679226,0.7989168767300764,0.791084247522838,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:15:00,89,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,942.3732317312838,0.0,0.20941627371806307,-0.20941627371806307,0.0,0.10000000000024725,0.10000000000024725,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.619923354679226,26.6740639621815,0.791084247522838,0.776462056369317,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:30:00,90,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1392.373231731284,0.0,0.30941627371806313,-0.30941627371806313,0.0,0.10000000000000006,0.10000000000000006,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.6740639621815,26.723698065912185,0.776462056369317,0.755053698050503,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:45:00,91,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,1842.3732317312845,0.0,0.4094162737180632,-0.4094162737180632,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.723698065912185,26.768709082601536,0.755053698050503,0.726862565649979,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:00:00,92,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,2292.3732317312842,0.0,0.5094162737180632,-0.5094162737180632,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.768709082601536,26.808985233718737,0.726862565649979,0.6918920505547856,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:15:00,93,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,2742.3732317312842,0.0,0.6094162737180632,-0.6094162737180632,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.808985233718737,26.844420108454887,0.6918920505547856,0.6501455424562703,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:30:00,94,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,3192.3732317312842,0.0,0.7094162737180632,-0.7094162737180632,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.844420108454887,26.874913203246223,0.6501455424562703,0.6016264293509347,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:45:00,95,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,3642.3732317312842,0.0,0.8094162737180631,-0.8094162737180631,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.874913203246223,26.900370435529943,0.6016264293509347,0.5463380975412822,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:00:00,96,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,4092.373231731284,0.0,0.9094162737180631,-0.9094162737180631,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.900370435529943,26.920704629535262,0.5463380975412822,0.48428393163666483,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:15:00,97,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0905837262819369,0.0905837262819369,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.920704629535262,26.936153771270103,0.48428393163666483,0.41610700706215087,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:30:00,98,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,4443.6295259772105,0.0,0.9874732279949356,-0.9874732279949356,0.0,0.012526772005064357,0.012526772005064357,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.936153771270103,26.95012402549905,0.41610700706215087,0.3488151744828769,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:45:00,99,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,3993.62952597721,0.0,0.8874732279949356,-0.8874732279949356,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.95012402549905,26.96548241053831,0.3488151744828769,0.28835046608076215,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:00:00,100,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,3543.6295259772096,0.0,0.7874732279949355,-0.7874732279949355,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96548241053831,26.982135767857034,0.28835046608076215,0.234709468293718,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:15:00,101,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,3093.6295259772096,0.0,0.6874732279949355,-0.6874732279949355,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.982135767857034,26.999999999999975,0.234709468293718,0.18788876926643697,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:30:00,102,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,2643.6295259772096,0.0,0.5874732279949355,-0.5874732279949355,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999975,27.01900034854501,0.18788876926643694,0.14788495884953912,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:45:00,103,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,2193.6295259772096,0.0,0.4874732279949355,-0.4874732279949355,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01900034854501,27.039071632531638,0.14788495884953912,0.11469462859871928,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:00:00,104,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,1743.6295259772094,0.0,0.38747322799493544,-0.38747322799493544,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.039071632531638,27.06015844633687,0.11469462859871928,0.08831437177389442,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:15:00,105,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,1293.6295259772091,0.0,0.28747322799493535,-0.28747322799493535,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000167,0.0,0,,0.0,0.0,,0.0,0.5,27.06015844633687,27.082215316148606,0.08831437177389442,0.06874078333835154,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:30:00,106,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,843.6295259772095,0.0,0.18747322799493543,-0.18747322799493543,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.082215316148606,27.105206814363843,0.06874078333835154,0.05597045995789599,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:45:00,107,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,393.6295259772249,0.0,0.08747322799493887,-0.08747322799493887,0.0,0.09999999999999656,0.09999999999999656,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,27.105206814363843,27.129107631419355,0.05597045995789599,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:00:00,108,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0004255319148934278,0.08747322799493887,0.0878987599098323,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.12910763141935,27.153494187891592,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:15:00,109,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.153494187891592,27.175397168349388,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:30:00,110,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.175397168349388,27.19484059055984,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:45:00,111,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13206.929607112621,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.19484059055984,27.211858341816548,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:00:00,112,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.211858341816548,27.22649403755659,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:15:00,113,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000059,0.0,0,,0.0,0.0,,0.0,0.5,27.22649403755659,27.23880083829913,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:30:00,114,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.23880083829913,27.248841225689652,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:45:00,115,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.248841225689652,27.256686738609,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 05:00:00,116,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13348.661417323485,13346.746523706463,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953475815523106,6.536156363144596,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,27.256686738609,27.262017276776525,0.04999999999999999,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:15:00,117,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13364.413609360538,13362.498715743515,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9546009720971812,6.543869405448811,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.262017276776525,27.26532419386217,0.05,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:30:00,118,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13379.491428696036,13377.576535079015,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9556779591925739,6.551252241952864,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26532419386217,27.266704223029556,0.05000000000000002,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:45:00,119,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13393.830309792795,13391.915416175774,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9567021649851997,6.558273258217411,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.266704223029556,27.26626172489407,0.05000000000000001,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 06:00:00,120,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.26626172489407,27.255292081957187,0.05,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,27.255292081957187,27.242874403624455,0.05000000000000002,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14582.857142857796,14580.942249240776,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.242874403624455,27.22912549299993,0.05000000000000003,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.22912549299993,27.214167495817293,0.050000000000000024,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.214167495817293,27.185630950834863,0.05000000000000004,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.185630950834863,27.156213826268953,0.05000000000000003,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,27.156213826268953,27.1260506938332,0.050000000000000024,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000524,0.0,0,,0.0,0.0,,0.0,0.5,27.1260506938332,27.095279271369193,0.05000000000000002,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17190.000000000655,17188.085106383634,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.09527927136919,27.056982690532603,0.05000000000000001,0.05,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17190.000000000655,16738.085106383634,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.056982690532603,27.021775021386873,0.05,0.05587499999999998,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:30:00,130,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17190.000000000655,16288.085106383633,901.9148936170222,0.0,0.20042553191489385,0.0,0.20042553191489385,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.021775021386873,26.98978063452233,0.055874999999999994,0.0676220625,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:45:00,131,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17190.000000000655,15838.085106383633,1351.9148936170222,0.0,0.30042553191489385,0.0,0.30042553191489385,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.98978063452233,26.961124741495965,0.06762206250000001,0.08523825146875003,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 09:00:00,132,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18395.714285714956,16593.799392097935,1801.9148936170204,0.0,0.40042553191489344,0.0,0.40042553191489344,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.961124741495965,26.92688991938432,0.08523825146875003,0.10872063234301564,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:15:00,133,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18395.714285714956,16143.799392097937,2251.9148936170186,0.0,0.500425531914893,0.0,0.500425531914893,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92688991938432,26.896294929487745,0.10872063234301564,0.1380662720268441,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:30:00,134,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18395.714285714956,15693.799392097939,2701.914893617017,0.0,0.6004255319148927,0.0,0.6004255319148927,0.09999999999999964,0.0,0.09999999999999964,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.896294929487745,26.869463510997274,0.1380662720268441,0.17327223889083063,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:45:00,135,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18395.714285714956,15243.799392097939,3151.914893617017,0.0,0.7004255319148927,0.0,0.7004255319148927,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.869463510997274,26.84651778009357,0.17327223889083063,0.21433560277138516,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18768.095238095895,15618.095238095895,3150.0,0.0,0.7,0.0,0.7,0.00042553191489269615,0.0,0.00042553191489269615,0.1,2,14000.0,22000.0,0.853095238095268,6.995763811455027,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84651778009357,26.82139540665757,0.21433560277138516,0.2553534349699995,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18768.09523809589,16068.095238095892,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82139540665757,26.793680451338943,0.2553534349699995,0.29047575825251454,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18768.09523809589,16518.095238095888,2250.0000000000036,0.0,0.5000000000000008,0.0,0.5000000000000008,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79368045133894,26.763524350292183,0.29047575825251454,0.31970552037338834,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18768.09523809589,16968.095238095888,1800.0000000000036,0.0,0.4000000000000008,0.0,0.4000000000000008,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.763524350292183,26.731074356509342,0.31970552037338834,0.3430456676132017,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17888.09523809591,16538.09523809591,1350.0,0.0,0.3,0.0,0.3,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8130952380952686,6.955206360315454,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.731074356509342,26.703072991590535,0.34304566761320177,0.3604991447793952,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17888.095238095917,16988.095238095917,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.813095238095269,6.955206360315457,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.703072991590535,26.67302039231191,0.3604991447793952,0.37206889520700553,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17888.095238095913,17438.095238095913,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67302039231191,26.641048263084606,0.37206889520700553,0.3777578607594021,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17888.095238095913,17888.095238095913,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.641048263084606,26.607282058816622,0.3777578607594021,0.37756898182902243,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.607282058816622,26.57435838622787,0.37756898182902243,0.37738019733810796,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.574358386227868,26.543231841902845,0.37738019733810796,0.37719150723943895,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.543231841902845,26.513987607420233,0.37719150723943895,0.37700291148581927,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18002.38095238161,18002.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.513987607420233,26.48670307462122,0.37700291148581927,0.3768144100300764,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48670307462122,26.462251084112186,0.3768144100300764,0.37662600282506137,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.462251084112186,26.439884392754877,0.37662600282506137,0.37643768982364884,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.439884392754877,26.41965519148902,0.37643768982364884,0.376249470978737,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.41965519148902,26.401606763368623,0.376249470978737,0.37606134624324766,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.401606763368623,26.3903447254096,0.37606134624324766,0.37587331557012604,20496.000000000084,1.1386666666666714,False,0,0,1
