timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 14:15:00,153,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3903447254096,26.381296880818265,0.37587331557012604,0.375685378912341,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17285.71428571495,17285.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7857142857143158,6.925366300366334,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.381296880818265,26.374478969733374,0.375685378912341,0.37549753622288484,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17285.714285714952,17285.714285714952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.785714285714316,6.925366300366335,2496.0000000000837,2496.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.374478969733374,26.369897312774246,0.37549753622288484,0.37530978745477345,20496.000000000084,1.1386666666666714,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.369897312774246,26.381402354675604,0.37530978745477345,0.3751221325610461,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.381402354675604,26.395050036327785,0.3751221325610461,0.3749345714947656,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.39505003632778,26.410818853146576,0.3749345714947656,0.37474710420901824,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,15438.57142857208,15438.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7017532467532764,6.821386596578175,2263.260000000082,2263.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.410818853146576,26.428678009751383,0.37474710420901824,0.3745597306569138,20263.260000000082,1.1257366666666713,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.428678009751383,26.457076838718738,0.3745597306569138,0.3743724507915853,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.457076838718738,26.487429363454922,0.3743724507915853,0.37418526456618956,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.487429363454922,26.519678139127805,0.37418526456618956,0.3739981719339065,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14306.666666667326,14306.666666667326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6503030303030602,6.746391026608366,2120.640000000083,2120.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.519678139127805,26.553757192890096,0.3739981719339065,0.3738111728479396,20120.640000000083,1.117813333333338,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.553757192890096,26.591692308680088,0.3738111728479396,0.37362426726151565,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591692308680088,26.63128953480817,0.37362426726151565,0.3734374551278849,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14026.666666667335,14026.666666667335,0.0,345.76110821703736,0.0,0.0768358018260083,-0.0768358018260083,0.0,0.0768358018260083,0.0768358018260083,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63128953480817,26.669866021092286,0.3734374551278849,0.36803091290670625,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14026.666666667335,14026.666666667335,0.0,795.7611082170365,0.0,0.1768358018260081,-0.1768358018260081,0.0,0.09999999999999981,0.09999999999999981,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.669866021092286,26.706557737671638,0.36803091290670625,0.35583359569576867,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12954.520912420223,12954.520912420223,0.0,1245.761108217035,0.0,0.27683580182600775,-0.27683580182600775,0.0,0.09999999999999964,0.09999999999999964,0.1,1,8000.0,14000.0,0.9253229223157302,6.363731486490847,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.706557737671638,26.749321089107504,0.35583359569576867,0.336848898882567,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:15:00,169,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12941.84068449481,12941.84068449481,0.0,1695.7611082170351,0.0,0.3768358018260078,-0.3768358018260078,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9244171917496292,6.357502497688377,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.749321089107504,26.79007373803835,0.336848898882567,0.3110802161569024,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:30:00,170,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12930.073068894486,12930.073068894486,0.0,2145.7611082170292,0.0,0.4768358018260065,-0.4768358018260065,0.0,0.0999999999999987,0.0999999999999987,0.1,1,8000.0,14000.0,0.9235766477781776,6.351721817227635,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79007373803835,26.828711492168377,0.3110802161569024,0.27853093951173113,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:45:00,171,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12919.268456355845,12919.268456355845,0.0,2595.7611082170297,0.0,0.5768358018260066,-0.5768358018260066,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9228048897397032,6.346414198869819,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.828711492168377,26.865124367705842,0.27853093951173113,0.2392044592440129,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 19:00:00,172,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,3045.7611082170297,0.0,0.6768358018260066,-0.6768358018260066,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.865124367705842,26.899207773770687,0.2392044592440129,0.19310416395555896,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:15:00,173,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,2699.722962898195,0.0,0.5999384361995989,-0.5999384361995989,0.0,0.0768973656264077,0.0768973656264077,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.899207773770687,26.93680142536958,0.19310416395555896,0.15225092463176063,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:30:00,174,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,2249.7229628981945,0.0,0.49993843619959877,-0.49993843619959877,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93680142536958,26.978527507886078,0.15225092463176063,0.11821159018849375,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:45:00,175,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.12216801779,12885.12216801779,0.0,1799.7229628981943,0.0,0.39993843619959873,-0.39993843619959873,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9203658691441279,6.330200033415505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.978527507886074,27.02422084404281,0.11821159018849375,0.09098275367331807,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:00:00,176,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,1349.7229628981927,0.0,0.29993843619959837,-0.29993843619959837,0.0,0.10000000000000037,0.10000000000000037,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.02422084404281,27.073713644502693,0.09098275367331807,0.07056100983726957,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:15:00,177,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,899.7229628981921,0.0,0.19993843619959825,-0.19993843619959825,0.0,0.10000000000000012,0.10000000000000012,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.073713644502693,27.126836145501784,0.07056100983726957,0.05694295513400866,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:30:00,178,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,449.7229628981924,0.0,0.09993843619959832,-0.09993843619959832,0.0,0.09999999999999994,0.09999999999999994,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.126836145501784,27.183417255391785,0.05694295513400866,0.05012518771896895,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:45:00,179,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.09993843619959832,0.09993843619959832,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.183417255391785,27.243283129542842,0.05012518771896895,0.05010012512510947,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:00:00,180,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.243283129542842,27.302889071387977,0.05010012512510947,0.050075075062546916,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:15:00,181,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.302889071387977,27.362082916574057,0.050075075062546916,0.05005003752501565,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:30:00,182,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.362082916574057,27.42071368559851,0.05005003752501565,0.050025012506253144,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:45:00,183,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.42071368559851,27.478632233588176,0.050025012506253144,0.050000000000000024,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:00:00,184,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.478632233588176,27.535706253905733,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:15:00,185,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.535706253905733,27.591777743539968,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:30:00,186,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.591777743539968,27.64670686819062,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:45:00,187,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12897.396770201143,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64670686819062,27.700358121307268,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:00:00,188,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.700358121307268,27.75260090752186,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:15:00,189,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75260090752186,27.803310105032978,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:30:00,190,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.65574605984,12926.74085244282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328456,6.351587200225649,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.803310105032978,27.852366604533675,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:45:00,191,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.852366604533675,27.899657822375264,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:00:00,192,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.899657822375264,27.945078185769688,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:15:00,193,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.945078185769688,27.988529587952836,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:30:00,194,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.988529587952836,28.0299218113599,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:45:00,195,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.0299218113599,28.069172917000646,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:00:00,196,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.069172917000646,28.106209598367474,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:15:00,197,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.106209598367474,28.140967498360748,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:30:00,198,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.140967498360748,28.17339148787446,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:45:00,199,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.17339148787446,28.203435904849318,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:00:00,200,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.203435904849318,28.231064752769726,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:15:00,201,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.231064752769726,28.256251857754734,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:30:00,202,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.256251857754734,28.278980983570392,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:45:00,203,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.278980983570392,28.299245904071075,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:00:00,204,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.29924590407107,28.317050432759643,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:15:00,205,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.317050432759643,28.332408409340054,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:30:00,206,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.332408409340054,28.345343643319932,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:45:00,207,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.345343643319932,28.355889814904867,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:00:00,208,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.355889814904867,28.36409033360879,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:15:00,209,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.36409033360879,28.369998155186035,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:30:00,210,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896575,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.369998155186035,28.37367555766907,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:45:00,211,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.37367555766907,28.375193877471037,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 05:00:00,212,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13358.110236221128,13356.195342604107,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.954150731158652,6.536941999050924,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.375193877471037,28.374161946840733,0.050000000000000044,0.05,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:15:00,213,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13373.86242825818,13371.947534641158,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9552758877327272,6.544650511997982,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,28.374161946840733,28.371142184015536,0.05000000000000004,0.05,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:30:00,214,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13388.940247593679,13387.025353976658,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9563528748281199,6.552029013052799,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.371142184015536,28.366231120846578,0.05000000000000005,0.05,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:45:00,215,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13403.27912869044,13401.364235073419,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9573770806207457,6.559045906341091,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.366231120846578,28.35953291776914,0.050000000000000044,0.05,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 06:00:00,216,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15177.142857143523,15175.2279635265,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6898701298701602,6.8049171675557565,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.35953291776914,28.337956481515196,0.05000000000000004,0.05,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15177.142857143519,15175.227963526499,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.337956481515192,28.314991673077806,0.05000000000000005,0.05,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15177.142857143519,15175.227963526497,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.314991673077806,28.290754959955464,0.050000000000000044,0.05,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15177.142857143519,15175.227963526497,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.290754959955464,28.265368154164054,0.05000000000000006,0.05,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,19676.190476191146,19674.275582574126,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.265368154164054,28.20521503404985,0.05000000000000007,0.05,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,19676.190476191146,19674.275582574126,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20521503404985,28.144359177587283,0.050000000000000065,0.05,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,19676.190476191146,19674.275582574126,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.144359177587283,28.082934156121794,0.05000000000000006,0.05,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,19676.190476191146,19674.275582574126,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.082934156121794,28.021076692753844,0.05000000000000005,0.05,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19642.86,0.0,1642.86,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.02107669275384,27.94149750142197,0.050000000000000044,0.05,21090.0,1.1716666666666666,False,0,0,1
