timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 03:30:00,302,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000306,0.0,0,,0.0,0.0,,0.0,0.5,27.924648046555316,27.93987693257586,0.05000000000000016,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 03:45:00,303,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13206.929607112621,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.93987693257586,27.952703854408732,0.050000000000000155,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:00:00,304,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.99444200325,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.952703854408732,27.963172294140445,0.05000000000000015,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:15:00,305,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.963172294140445,27.9713352796897,0.05000000000000016,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:30:00,306,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896575,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.9713352796897,27.977255160847402,0.050000000000000176,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:45:00,307,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.977255160847402,27.98100334538149,0.05000000000000019,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 05:00:00,308,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13617.952755906168,13616.037862289146,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9727109111361548,6.558191148436595,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.98100334538149,27.980239917596553,0.050000000000000204,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:15:00,309,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13633.70494794322,13631.7900543262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.97383606771023,6.565777155543359,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.980239917596553,27.977487147288215,0.05000000000000022,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:30:00,310,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13648.782767278719,13646.867873661697,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9749130548056227,6.573038395399027,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.977487147288215,27.972841574803212,0.05000000000000021,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:45:00,311,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13663.121648375478,13661.206754758456,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9759372605982484,6.579943774259771,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.972841574803212,27.96640736902463,0.050000000000000225,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 06:00:00,312,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96640736902463,27.935952978268087,0.05000000000000024,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.935952978268084,27.90416015382218,0.05000000000000023,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90416015382218,27.871145082281366,0.050000000000000225,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.871145082281366,27.83702929633759,0.05000000000000022,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.83702929633759,27.768314153727232,0.05000000000000021,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.768314153727232,27.698944436145055,0.050000000000000204,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.698944436145055,27.629053444028752,0.0500000000000002,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000084,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,27.629053444028752,27.558777631094898,0.05000000000000019,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.558777631094895,27.481798871984857,0.05000000000000018,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:15:00,321,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.481798871984857,27.40475161181846,0.050000000000000176,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:30:00,322,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.40475161181846,27.327777981632746,0.05000000000000017,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:45:00,323,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.327777981632746,27.25102085352889,0.05000000000000016,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:00:00,324,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25102085352889,27.174623222929917,0.050000000000000155,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:15:00,325,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.174623222929917,27.098727590343763,0.05000000000000015,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:30:00,326,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.098727590343763,27.02685034527884,0.05000000000000014,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:45:00,327,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21098.08510638298,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.02685034527884,26.959112170575168,0.05587500000000013,0.06762206250000011,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:00:00,328,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,20648.085106382983,1351.9148936170168,0.0,0.30042553191489263,0.0,0.30042553191489263,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.959112170575168,26.895631529680553,0.06762206250000012,0.08523825146875007,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:15:00,329,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,20198.085106382987,1801.9148936170131,0.0,0.40042553191489183,0.0,0.40042553191489183,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.895631529680553,26.836524072157772,0.08523825146875007,0.10872063234301559,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:30:00,330,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19748.08510638299,2251.9148936170095,0.0,0.500425531914891,0.0,0.500425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000084,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.83652407215777,26.781902051731755,0.10872063234301559,0.13806627202684393,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:45:00,331,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.085106382994,2701.914893617006,0.0,0.6004255319148902,0.0,0.6004255319148902,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.781902051731755,26.731873759366163,0.13806627202684393,0.17327223889083032,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:00:00,332,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21001.90476190544,17849.989868288434,3151.914893617006,0.0,0.7004255319148902,0.0,0.7004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.731873759366163,26.694028688079843,0.17327223889083032,0.21433560277138472,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21001.90476190544,17399.989868288434,3601.914893617006,0.0,0.8004255319148902,0.0,0.8004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.694028688079843,26.66093775328202,0.21433560277138472,0.26125343496999887,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,21001.90476190544,16949.989868288434,4051.914893617006,0.0,0.9004255319148902,0.0,0.9004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66093775328202,26.632694379172815,0.26125343496999887,0.31402280825251366,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21001.90476190544,16951.90476190544,4050.0,0.0,0.9,0.0,0.9,0.00042553191489014264,0.0,0.00042553191489014264,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.632694379172815,26.605996594073265,0.31402280825251366,0.36674079684838745,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18678.095238095888,15078.095238095892,3599.9999999999964,0.0,0.7999999999999992,0.0,0.7999999999999992,0.10000000000000087,0.0,0.10000000000000087,0.1,2,14000.0,22000.0,0.8490043290043585,6.991770445188854,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.605996594073265,26.59501229508084,0.36674079684838745,0.4135574264499632,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18678.09523809589,15528.095238095897,3149.9999999999945,0.0,0.6999999999999987,0.0,0.6999999999999987,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.595012295080835,26.58232671537566,0.4135574264499632,0.45447564773673815,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:30:00,338,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18678.09523809589,15978.095238095895,2699.9999999999964,0.0,0.5999999999999992,0.0,0.5999999999999992,0.09999999999999953,0.0,0.09999999999999953,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.58232671537566,26.56804471508691,0.45447564773673815,0.48949840991286975,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18678.09523809589,16428.0952380959,2249.9999999999927,0.0,0.4999999999999984,0.0,0.4999999999999984,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.56804471508691,26.55226325391442,0.48949840991286975,0.5186286607079132,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18590.476190476867,16790.47619047687,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.55226325391442,26.53572820168257,0.5186286607079132,0.5418693463775592,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18590.476190476867,17240.47619047687,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53572820168257,26.51785891582464,0.5418693463775592,0.5592234117043705,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18590.476190476864,17690.476190476867,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8450216450216756,6.987850018973188,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.51785891582464,26.498726822152225,0.5592234117043705,0.5706937999985183,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18590.476190476867,18140.47619047687,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.498726822152225,26.478394330395062,0.5706937999985183,0.576283453098519,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.478394330395062,26.43134321951438,0.576283453098519,0.5759953113719698,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.43134321951438,26.386707615536565,0.5759953113719698,0.5757073137162838,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.386707615536565,26.344502126211747,0.5757073137162838,0.5754194600594257,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.344502126211747,26.30473194614029,0.5754194600594257,0.575131750329396,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.30473194614029,26.267392828943255,0.575131750329396,0.5748441844542314,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.267392828943255,26.23247109989197,0.5748441844542314,0.5745567623620043,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000084,20035.500000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.23247109989197,26.199943708942506,0.5745567623620043,0.5742694839808233,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.199943708942506,26.16977832394775,0.5742694839808233,0.573982349238833,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16977832394775,26.141933463647756,0.573982349238833,0.5736953580642136,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.141933463647756,26.11635866986872,0.5736953580642136,0.5734085103851815,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.11635866986872,26.092994718193033,0.5734085103851815,0.573121806129989,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.092994718193033,26.07177386619809,0.573121806129989,0.572835245226924,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.07177386619809,26.08751656677215,0.572835245226924,0.5725488276043106,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17347.14285714353,17347.14285714353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065241,6.9284921186476796,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.08751656677215,26.10504621001989,0.5725488276043106,0.5722625531905084,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.10504621001989,26.124272451888995,0.5722625531905084,0.5719764219139132,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.124272451888995,26.145097769178168,0.5719764219139132,0.5716904337029562,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14331.904761905425,14331.904761905427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502466,6.74817299107498,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.145097769178168,26.1900321623773,0.5716904337029562,0.5714045884861048,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.1900321623773,26.23622353925205,0.5714045884861048,0.5711188861918617,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.23622353925205,26.283556171364296,0.5711188861918617,0.5708333267487657,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.283556171364296,26.33190898160129,0.5708333267487657,0.5705479100853914,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33190898160129,26.391834932524603,0.5705479100853914,0.5702626361303488,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:15:00,365,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.391834932524603,26.452530478577245,0.5702626361303488,0.5699775048122836,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:30:00,366,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,205.66956199500592,0.0,0.04570434711000131,-0.04570434711000131,0.0,0.04570434711000131,0.04570434711000131,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.452530478577245,26.512310985676226,0.5699775048122836,0.5665876011746872,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:45:00,367,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,655.6695619950053,0.0,0.1457043471100012,-0.1457043471100012,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.512310985676223,26.569207190277158,0.5665876011746872,0.55640591422804,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:00:00,368,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,1105.6695619950053,0.0,0.2457043471100012,-0.2457043471100012,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.569207190277158,26.62308984304625,0.55640591422804,0.5394358398639966,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:15:00,369,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,1555.6695619950053,0.0,0.3457043471100012,-0.3457043471100012,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62308984304625,26.67382750343531,0.5394358398639966,0.5156807722762655,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:30:00,370,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.50381882383,0.0,2005.6695619950058,0.0,0.4457043471100013,-0.4457043471100013,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000444,0.0,0,,0.0,0.0,,0.0,0.5,26.67382750343531,26.72128718744371,0.5156807722762655,0.4851441039614589,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:45:00,371,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.6856595551,12870.6856595551,0.0,2455.6695619950056,0.0,0.5457043471100013,-0.5457043471100013,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682214,6.323107668658584,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.500000000087,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.72128718744371,26.765335021512016,0.4851441039614589,0.4478292257199401,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-04 21:00:00,372,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,2905.6695619950056,0.0,0.6457043471100012,-0.6457043471100012,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.765335021512016,26.80583689974986,0.4478292257199401,0.4037395266566725,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:15:00,373,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,3355.6695619950056,0.0,0.7457043471100012,-0.7457043471100012,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80583689974986,26.842659141686443,0.4037395266566725,0.35287839418206696,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:30:00,374,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,3805.6695619950056,0.0,0.8457043471100012,-0.8457043471100012,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.842659141686443,26.87566914772968,0.35287839418206696,0.2952492140128291,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:45:00,375,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3599.7922222342722,0.0,0.7999538271631716,-0.7999538271631716,0.0,0.04575051994682955,0.04575051994682955,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87566914772968,26.9096551295781,0.2952492140128291,0.24075690006049855,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:00:00,376,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052574,0.0,3149.792222234276,0.0,0.6999538271631724,-0.6999538271631724,0.0,0.0999999999999992,0.0999999999999992,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9096551295781,26.946291842736827,0.24075690006049855,0.19308531052601371,20035.500000000084,1.113083333333338,False,0,1,0
