timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 05:30:00,598,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13687.995365703911,13686.08047208689,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9777139546931365,6.576151050562282,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.844229191133273,27.84003910016345,0.050000000000000086,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:45:00,599,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13702.334246800672,13700.419353183652,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9787381604857623,6.583039907949289,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84003910016345,27.83405781381653,0.0500000000000001,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 06:00:00,600,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.83405781381653,27.805676460736603,0.05000000000000009,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8056764607366,27.77594501313038,0.050000000000000086,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77594501313038,27.744979723184528,0.05000000000000008,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.744979723184528,27.71290218881424,0.05000000000000007,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71290218881424,27.638428118326566,0.050000000000000065,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.638428118326566,27.56333186683638,0.05000000000000006,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56333186683638,27.487746552565298,0.05000000000000005,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.487746552565298,27.41180844803879,0.050000000000000044,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.411808448038787,27.33565639058344,0.05000000000000004,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:15:00,609,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.33565639058344,27.259431181874927,0.05000000000000003,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:30:00,610,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.259431181874927,27.183274979107644,0.050000000000000024,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:45:00,611,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.183274979107644,27.10733068039299,0.05000000000000002,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:00:00,612,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18519.6,0.0,519.5999999999981,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10733068039299,27.03511630701791,0.05000000000000001,0.05587499999999998,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:15:00,613,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17567.386777834712,16665.47188421769,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7985175808106687,6.939542200111771,2531.490734007175,2531.490734007175,17961.09073400717,0.0,0.0,38.90926599282511,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03511630701791,27.0,0.055875,0.0676220625,20531.490734007173,1.1406383741115096,False,0,0,1
2025-07-07 09:30:00,614,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17635.979239723067,16284.064346106048,1351.9148936170186,0.0,0.300425531914893,0.0,0.300425531914893,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.8016354199874122,6.942934315727656,2540.133384205108,2540.133384205108,17969.73338420511,0.0,0.0,30.266615794892004,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.968158253332838,0.0676220625,0.08523825146874997,20540.13338420511,1.1411185213447284,False,0,0,1
2025-07-07 09:45:00,615,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,20198.085106382983,1801.9148936170168,0.0,0.4004255319148926,0.0,0.4004255319148926,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18519.6,0.0,519.5999999999981,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.968158253332838,26.90750022164636,0.08523825146874997,0.10872063234301554,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:00:00,616,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,19748.085106382983,2251.914893617017,0.0,0.5004255319148926,0.0,0.5004255319148926,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000087,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.90750022164636,26.85105989796447,0.10872063234301553,0.13806627202684396,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:15:00,617,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,19298.085106382987,2701.914893617013,0.0,0.6004255319148918,0.0,0.6004255319148918,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85105989796447,26.798953155870088,0.13806627202684396,0.17327223889083043,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:30:00,618,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21364.59897799255,19112.684084375538,2251.914893617013,0.0,0.5004255319148918,0.0,0.5004255319148918,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9711181353632978,7.098016150232697,3009.9394712270623,3009.9394712270623,18287.439471227062,0.0,287.4394712270623,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.798953155870084,26.749307979513244,0.17327223889083043,0.20258560277138493,21009.939471227062,1.1672188595126145,False,0,0,1
2025-07-07 10:45:00,619,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.08510638299,2701.9148936170095,0.0,0.600425531914891,0.0,0.600425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000087,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.749307979513244,26.69946302880388,0.20258560277138493,0.2377593099699991,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,19229.41418899024,2770.5858110097615,0.0,0.615685735779947,0.0,0.615685735779947,0.015260203865055999,0.0,0.015260203865055999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69946302880388,26.651454585471708,0.23775930996999908,0.27381196729208596,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,18779.41418899024,3220.5858110097615,0.0,0.715685735779947,0.0,0.715685735779947,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.651454585471708,26.608257447595793,0.27381196729208596,0.31572159828551183,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,18990.74885288029,3009.2511471197104,0.0,0.6687224771377134,0.0,0.6687224771377134,0.04696325864223361,0.0,0.04696325864223361,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.608257447595793,26.565004707821636,0.31572159828551183,0.3548511830182097,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,18540.748852880293,3459.2511471197067,0.0,0.7687224771377126,0.0,0.7687224771377126,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.565004707821636,26.52677134644112,0.3548511830182097,0.3998362029585413,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,18090.748852880293,3909.2511471197067,0.0,0.8687224771377126,0.0,0.8687224771377126,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.52677134644112,26.49363778735574,0.3998362029585413,0.4506737303889027,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18300.694759729045,3699.3052402709545,0.0,0.8220678311713232,0.0,0.8220678311713232,0.04665464596638935,0.0,0.04665464596638935,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.493637787355738,26.460727942844265,0.4506737303889026,0.4987448786050234,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.02206783117132316,0.0,0.02206783117132316,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000087,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.460727942844265,26.42896564993672,0.4987448786050234,0.545495506165721,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,18850.000000000146,3149.9999999998545,0.0,0.6999999999999676,0.0,0.6999999999999676,0.1000000000000324,0.0,0.1000000000000324,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.42896564993672,26.395802222791417,0.545495506165721,0.5863477584126362,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,19300.000000000146,2699.9999999998545,0.0,0.5999999999999677,0.0,0.5999999999999677,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.395802222791417,26.361325835288213,0.5863477584126362,0.6213045845334281,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,19749.99999996986,2250.0000000301407,0.0,0.500000000006698,0.0,0.500000000006698,0.0999999999932697,0.0,0.0999999999932697,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.361325835288213,26.325616134170055,0.6213045845334281,0.6503689322415549,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20199.99999996986,1800.0000000301407,0.0,0.40000000000669794,0.0,0.40000000000669794,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.325616134170055,26.28874397757325,0.6503689322415549,0.6735437477758277,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,20649.99999996986,1350.0000000301407,0.0,0.3000000000066979,0.0,0.3000000000066979,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.28874397757325,26.250771210745647,0.6735437477758277,0.6908319759023333,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21099.99999996986,900.0000000301407,0.0,0.20000000000669793,0.0,0.20000000000669793,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.250771210745647,26.211750479913217,0.6908319759023333,0.7022365599147756,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,21549.99999996986,450.00000003014065,0.0,0.10000000000669793,0.0,0.10000000000669793,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.211750479913217,26.171725085095886,0.7022365599147756,0.7077604416352118,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,21999.999999969856,0.0,0.0,0.0,0.0,0.0,0.10000000000669793,0.0,0.10000000000669793,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.171725085095886,26.13072887250502,0.7077604416352118,0.7074065614147877,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.13072887250502,26.092161166985665,0.7074065614143942,0.707052858133687,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.092161166985665,26.056017760421373,0.707052858133687,0.7066993317046202,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.056017760421373,26.02228501613052,0.7066993317046202,0.7063459820387679,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.02228501613052,25.990939921902214,0.7063459820387679,0.7059928090477485,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.990939921902214,25.96195018320956,0.7059928090477485,0.7056398126432247,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96195018320956,25.94294221334407,0.7056398126432247,0.7052869927369032,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.94294221334407,25.926154602490847,0.7052869927369032,0.7049343492405348,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.926154602490847,25.91152840583701,0.7049343492405348,0.7045818820659145,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.91152840583701,25.89899615899192,0.7045818820659145,0.7042295911248816,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.89899615899192,25.918807162740443,0.7042295911248816,0.7038774763293192,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.918807162740443,25.940382224957293,0.7038774763293192,0.7035255375911545,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.940382224957293,25.963631130313804,0.7035255375911545,0.703173774822359,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.963631130313804,25.988456483608267,0.703173774822359,0.7028221879349479,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14111.428571429245,14111.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286021,6.732423317984712,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.988456483608267,26.0359255554673,0.7028221879349479,0.7024707768409805,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.0359255554673,26.084637353434495,0.7024707768409805,0.7021195414525601,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.084637353434495,26.134476229270536,0.7021195414525601,0.7017684816818338,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14111.428571429242,14111.428571429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.134476229270536,26.185321185610384,0.7017684816818338,0.701417597440993,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.185321185610384,26.246071692886144,0.701417597440993,0.7010668886422725,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:15:00,653,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.246071692886144,26.307587157161752,0.7010668886422725,0.7007163551979514,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:30:00,654,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.307587157161752,26.369725492158654,0.7007163551979514,0.7003659970203524,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:45:00,655,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36972549215865,26.432341261875585,0.7003659970203524,0.7000158140218423,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:00:00,656,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,334.59830741776517,0.0,0.07435517942617004,-0.07435517942617004,0.0,0.07435517942617004,0.07435517942617004,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.432341261875585,26.492776819901263,0.7000158140218423,0.694614503164684,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:15:00,657,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,784.5983074177651,0.0,0.17435517942617001,-0.17435517942617001,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.492776819901263,26.55003052545484,0.694614503164684,0.6824224147020848,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:30:00,658,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,1234.5983074177652,0.0,0.27435517942617005,-0.27435517942617005,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.55003052545484,26.60396960187371,0.6824224147020848,0.6634429440228472,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:45:00,659,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,1684.5983074177655,0.0,0.3743551794261701,-0.3743551794261701,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.60396960187371,26.65446038177018,0.6634429440228472,0.6376794848180797,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:00:00,660,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158136,12870.078740158136,0.0,2134.598307417765,0.0,0.47435517942617006,-0.47435517942617006,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.919291338582724,6.322809501428448,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65446038177018,26.701368964265903,0.6376794848180797,0.605135429082045,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:15:00,661,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,2584.598307417765,0.0,0.5743551794261701,-0.5743551794261701,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.701368964265903,26.744561872748914,0.605135429082045,0.5658141671130088,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:30:00,662,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,3034.598307417765,0.0,0.6743551794261701,-0.6743551794261701,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.744561872748914,26.783906710339256,0.5658141671130088,0.5197190875140875,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:45:00,663,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327304,12875.525432327304,0.0,3484.598307417765,0.0,0.77435517942617,-0.77435517942617,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233788,6.325485351179943,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.783906710339256,26.819272810259122,0.5197190875140875,0.46685357719409604,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:00:00,664,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,3934.598307417765,0.0,0.87435517942617,-0.87435517942617,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.819272810259122,26.850531878325146,0.46685357719409604,0.4072210213683951,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:15:00,665,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,4384.598307417765,0.0,0.97435517942617,-0.97435517942617,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.850531878325146,26.87755862481426,0.4072210213683951,0.34082480355973743,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:30:00,666,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509273,12891.656195509273,0.0,3934.5983074177648,0.0,0.8743551794261699,-0.8743551794261699,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9208325853935195,6.333410069029105,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87755862481426,26.906981382999984,0.34082480355973743,0.28125526212085367,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:45:00,667,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,3484.5983074177657,0.0,0.7743551794261702,-0.7743551794261702,0.0,0.09999999999999976,0.09999999999999976,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.906981382999984,26.938644742963067,0.28125526212085367,0.22850898371355885,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:00:00,668,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,3034.5983074177657,0.0,0.6743551794261702,-0.6743551794261702,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.938644742963067,26.972398317923087,0.22850898371355885,0.18258255670633727,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:15:00,669,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,2584.5983074177657,0.0,0.5743551794261702,-0.5743551794261702,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.972398317923087,27.008097305992937,0.18258255670633727,0.14347257117348886,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:30:00,670,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,2134.598307417766,0.0,0.4743551794261702,-0.4743551794261702,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.008097305992937,27.04560302848047,0.14347257117348886,0.11117561889427642,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:45:00,671,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,1684.5983074177661,0.0,0.37435517942617025,-0.37435517942617025,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04560302848047,27.0847834424296,0.11117561889427642,0.08568829335207316,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 00:00:00,672,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,1234.598307417765,0.0,0.27435517942617,-0.27435517942617,0.0,0.10000000000000026,0.10000000000000026,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0847834424296,27.125513625203457,0.08568829335207316,0.06700718973351058,20035.500000000084,1.113083333333338,False,0,1,0
