timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 02:15:00,969,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.370960718941546,27.400985909116837,0.05000000000000225,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:30:00,970,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.400985909116837,27.428525905893586,0.050000000000002244,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:45:00,971,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.428525905893586,27.4535746362062,0.05000000000000224,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:00:00,972,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,27.453574636206195,27.476136065776508,0.05000000000000223,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:15:00,973,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790303,13170.167883173282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850216,6.471177979262963,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.476136065776508,27.4962241856712,0.05000000000000222,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:30:00,974,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4962241856712,27.513862955909214,0.050000000000002216,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:45:00,975,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.513862955909214,27.529086206360834,0.05000000000000221,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:00:00,976,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.529086206360834,27.541937495362816,0.0500000000000022,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:15:00,977,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.541937495362816,27.552469926655196,0.050000000000002195,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:30:00,978,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.552469926655196,27.560745925423717,0.05000000000000221,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:45:00,979,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.560745925423717,27.566836974407064,0.0500000000000022,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:00:00,980,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.360696934818,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.566836974407064,27.57082331119901,0.050000000000002216,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:15:00,981,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57082331119901,27.57279358804182,0.05000000000000223,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:30:00,982,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57279358804182,27.572844495567733,0.05000000000000222,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:45:00,983,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.572844495567733,27.571080352100008,0.050000000000002216,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 06:00:00,984,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13413.038142699208,13411.123249082186,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9580741530499435,6.565363750709084,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.571080352100008,27.567169746886282,0.05000000000000221,0.05,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:15:00,985,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13425.718370624621,13423.803477007601,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9589798836160444,6.5715704212550525,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56716974688628,27.56167629748007,0.05000000000000222,0.05,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:30:00,986,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13437.485986224945,13435.571092607925,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9598204275874961,6.577330389732939,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56167629748007,27.554724409877355,0.050000000000002216,0.05,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:45:00,987,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13448.290598763584,13446.375705146562,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9605921856259703,6.582618991073438,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.554724409877355,27.546444167867985,0.05000000000000221,0.05,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 07:00:00,988,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14122.380952381602,14120.46605876458,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6419264069264364,6.733215546900978,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.546444167867985,27.531988566605268,0.05000000000000222,0.05,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14122.3809523816,14120.46605876458,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6419264069264363,6.733215546900977,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.531988566605268,27.51657318045065,0.05000000000000224,0.05,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14122.380952381602,14120.46605876458,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6419264069264364,6.733215546900978,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51657318045065,27.500333026647624,0.05000000000000223,0.05,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14122.380952381602,14120.466058764581,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6419264069264364,6.733215546900978,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.500333026647624,27.48340626606154,0.050000000000002244,0.05,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,14561.90476190542,14559.9898682884,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.483406266061536,27.46263718516552,0.05000000000000224,0.05,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 08:15:00,993,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,14561.90476190542,14559.9898682884,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.46263718516552,27.44148342377319,0.05000000000000223,0.05,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 08:30:00,994,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,14561.90476190542,14559.9898682884,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44148342377319,27.420088891430936,0.05000000000000222,0.05,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 08:45:00,995,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,14561.90476190542,14559.9898682884,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.420088891430936,27.398598228745172,0.050000000000002216,0.05,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 09:00:00,996,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15324.761904762554,15322.847011145534,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.398598228745172,27.37143476112489,0.05000000000000221,0.05,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:15:00,997,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15324.761904762554,15322.847011145534,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.37143476112489,27.34449634935067,0.0500000000000022,0.05,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:30:00,998,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15324.761904762554,15322.847011145535,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34449634935067,27.317925940730614,0.050000000000002195,0.05,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:45:00,999,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15324.761904762554,15322.847011145534,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.317925940730614,27.291864751516805,0.05000000000000216,0.05,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 10:00:00,1000,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18030.476190476857,18028.561296859836,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.291864751516805,27.246158805925816,0.050000000000002154,0.05,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:15:00,1001,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18030.476190476857,18028.561296859836,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.246158805925816,27.201351061045578,0.05000000000000215,0.05,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:30:00,1002,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18030.476190476857,18028.561296859836,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.201351061045575,27.15757331737849,0.05000000000000214,0.05,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:45:00,1003,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18030.476190476857,18028.561296859836,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.15757331737849,27.114953302715058,0.05000000000000213,0.05,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17707.61904761971,17705.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.114953302715058,27.07603555185454,0.050000000000002126,0.05,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17707.61904761971,17647.80822505634,59.81082256337322,0.0,0.013291293902971827,0.0,0.013291293902971827,0.012865761988078398,0.0,0.012865761988078398,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.07603555185454,27.038937190772227,0.05000000000000212,0.05075586351679959,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17707.61904761971,17197.80822505634,509.81082256337316,0.0,0.11329129390297181,0.0,0.11329129390297181,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038937190772227,27.006708932151383,0.05075586351680172,0.05738634910184291,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17707.61904761971,16747.80822505634,959.8108225633732,0.0,0.21329129390297183,0.0,0.21329129390297183,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.006708932151383,26.979438039217694,0.05738634910184291,0.06988851944409159,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20415.71428571496,19005.903463151586,1409.8108225633732,0.0,0.31329129390297183,0.0,0.31329129390297183,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.979438039217694,26.936894570408413,0.06988851944409159,0.08825943870116915,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20415.71428571496,18557.058159543365,1858.6561261715942,0.0,0.4130346947047987,0.0,0.4130346947047987,0.09974340080182686,0.0,0.09974340080182686,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93689457040841,26.89956868099366,0.08825943870116915,0.11248109729572549,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20415.71428571496,19007.058159543358,1408.6561261716015,0.0,0.31303469470480033,0.0,0.31303469470480033,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.89956868099366,26.86078497273745,0.11248109729572549,0.13081564506098464,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20415.71428571496,19457.058159543354,958.6561261716051,0.0,0.21303469470480113,0.0,0.21303469470480113,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.86078497273745,26.820639625704814,0.13081564506098464,0.14326602555236123,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,21491.343873828395,508.65612617160514,0.0,0.11303469470480114,0.0,0.11303469470480114,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.820639625704814,26.76733844875651,0.14326602555236123,0.14983518085349212,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,21941.343873828395,58.65612617160514,0.0,0.013034694704801142,0.0,0.013034694704801142,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76733844875651,26.71290984763365,0.14983518085349212,0.15052605157697244,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.013034694704801142,0.0,0.013034694704801142,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71290984763365,26.66035916389839,0.15052605157697244,0.15045078855118396,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66035916389839,26.61017106164748,0.15045078855118396,0.15037556315690837,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61017106164748,26.601992992367784,0.15037556315690837,0.15030037537532992,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.601992992367784,26.596011769131948,0.15030037537532992,0.15022522518764225,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.596011769131948,26.592243229657434,0.15022522518764225,0.15015011257504843,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.592243229657434,26.590693791593374,0.15015011257504843,0.15007503751876092,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.590693791593374,26.601617567587084,0.15007503751876092,0.15000000000000155,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.601617567587084,26.614687252952347,0.15000000000000155,0.14992500000000156,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.614687252952347,26.629881324713338,0.14992500000000156,0.14985003750000156,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.629881324713338,26.647168969201292,0.14985003750000156,0.14977511248125155,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14627.619047619726,14627.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918057,6.768661524616927,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.647168969201292,26.6719316436646,0.14977511248125155,0.14970022492501095,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14627.619047619726,14627.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918057,6.768661524616927,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.6719316436646,26.698668467265822,0.14970022492501095,0.14962537481254845,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14627.619047619726,14627.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918057,6.768661524616927,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.698668467265822,26.727321880122627,0.14962537481254845,0.14955056212514217,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14627.619047619724,14627.619047619724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918056,6.768661524616926,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.727321880122627,26.75782579498468,0.14955056212514217,0.1494757868440796,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14727.619047619713,14727.619047619713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.75782579498468,26.789355882030744,0.1494757868440796,0.1494010489506576,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14727.619047619713,14727.619047619713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.789355882030744,26.822584107701587,0.1494010489506576,0.14932634842618228,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14727.619047619715,14727.619047619712,0.0,356.6185164794708,0.0,0.07924855921766018,-0.07924855921766018,0.0,0.07924855921766018,0.07924855921766018,0.1,2,14000.0,22000.0,0.6694372294372598,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.822584107701587,26.85474598859407,0.14932634842618228,0.14386795160946514,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14727.619047619713,14727.619047619713,0.0,806.3413407898154,0.0,0.17918696461995898,-0.17918696461995898,0.0,0.0999384054022988,0.0999384054022988,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85474598859407,26.88506126075478,0.1438679516094651,0.13162299014589146,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13008.379180136757,13008.379180136757,0.0,1256.3413407898154,0.0,0.27918696461995895,-0.27918696461995895,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9291699414383398,6.368789133098438,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88506126075478,26.926337241121132,0.13162299014589146,0.11259067290218001,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:15:00,1033,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12995.698952211345,12995.698952211345,0.0,1706.3413407898158,0.0,0.3791869646199591,-0.3791869646199591,0.0,0.10000000000000014,0.10000000000000014,0.1,1,8000.0,14000.0,0.928264210872239,6.36258100396119,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.926337241121132,26.965610885444733,0.11259067290218001,0.08677439355622084,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:30:00,1034,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12983.931336611022,12983.931336611022,0.0,1256.3413407898156,0.0,0.279186964619959,-0.279186964619959,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9274236669007873,6.356819681868715,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.965610885444733,27.009527954368426,0.08677439355622084,0.06776450061080422,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:45:00,1035,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12973.126724072383,12973.126724072383,0.0,806.341340789815,0.0,0.1791869646199589,-0.1791869646199589,0.0,0.10000000000000012,0.10000000000000012,0.1,1,8000.0,14000.0,0.9266519088623131,6.351529837686705,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.009527954368426,27.05794044855385,0.06776450061080422,0.05555759087272987,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 19:00:00,1036,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053894,12908.055791053894,0.0,356.34134078981486,0.0,0.07918696461995886,-0.07918696461995886,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9220039850752781,6.341466858783279,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.05794044855385,27.111109912419632,0.05555759087272987,0.05015026285039413,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:15:00,1037,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.07918696461995886,0.07918696461995886,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.11110991241963,27.16775953671036,0.05015026285039413,0.050125187718968935,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:30:00,1038,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.16775953671036,27.2250594020723,0.050125187718968935,0.05010012512510945,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:45:00,1039,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.225059402072297,27.282863918545967,0.05010012512510945,0.050075075062546937,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:00:00,1040,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.282863918545967,27.34102477393351,0.0500750750625469,0.050050037525015634,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:15:00,1041,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34102477393351,27.39939157205129,0.050050037525015634,0.05002501250625313,20035.500000000084,1.113083333333338,False,0,1,0
