timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 21:45:00,1335,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82857300458408,27.884211705606578,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:00:00,1336,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.884211705606578,27.939004341394032,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:15:00,1337,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.939004341394032,27.992807279286147,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:30:00,1338,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.992807279286147,28.045480612798226,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:45:00,1339,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.045480612798226,28.096888763601456,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:00:00,1340,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.096888763601456,28.146901064953145,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:15:00,1341,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.146901064953145,28.195392324078714,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:30:00,1342,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.195392324078714,28.24224336109728,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:45:00,1343,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.24224336109728,28.287341522183198,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:00:00,1344,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.287341522183198,28.3305811647662,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:15:00,1345,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.3305811647662,28.371864112692496,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:30:00,1346,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.371864112692496,28.411100079397897,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:45:00,1347,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.411100079397897,28.448207057280932,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:00:00,1348,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.448207057280932,28.483111671608683,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:15:00,1349,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439669,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.483111671608683,28.515749497439977,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:30:00,1350,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.515749497439977,28.54606533820887,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:45:00,1351,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.54606533820887,28.574013464775597,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:00:00,1352,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.574013464775597,28.599557813921418,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:15:00,1353,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.599557813921418,28.62267214543745,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:30:00,1354,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,28.62267214543745,28.643340157134894,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:45:00,1355,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.088943767212,1.9148936170277011,0.0,0.0004255319148950447,0.0,0.0004255319148950447,1.6168706998276328e-15,0.0,1.6168706998276328e-15,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.643340157134894,28.661555557284274,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:00:00,1356,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13151.628413470251,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.6168706998276328e-15,0.0,1.6168706998276328e-15,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66155555728427,28.67732209417352,0.05000000000000011,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:15:00,1357,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67732209417352,28.690653542658477,0.0500000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:30:00,1358,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.690653542658477,28.70157364776344,0.05000000000000009,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:45:00,1359,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.70157364776344,28.710116025573377,0.050000000000000086,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:00:00,1360,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.710116025573377,28.71632402184229,0.05000000000000008,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:15:00,1361,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.71632402184229,28.720250528923223,0.05000000000000007,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:30:00,1362,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.720250528923223,28.721957761803985,0.050000000000000086,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:45:00,1363,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.721957761803985,28.721516994207693,0.05000000000000008,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:00:00,1364,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.721516994207693,28.719008255888262,0.05000000000000009,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:15:00,1365,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.719008255888262,28.714519992417195,0.050000000000000086,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:30:00,1366,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.714519992417195,28.7081486889185,0.05000000000000008,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:45:00,1367,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.7081486889185,28.699998459363176,0.05000000000000007,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 06:00:00,1368,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13429.573575770062,13427.658682153042,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9592552554121473,6.566707533015267,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.699998459363176,28.68961367404807,0.050000000000000065,0.05,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 06:15:00,1369,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13442.253803695476,13440.338910078453,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9601609859782483,6.572907830274771,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.689613674048065,28.677682461803542,0.05000000000000006,0.05,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 06:30:00,1370,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13454.0214192958,13452.106525678777,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9610015299496999,6.578661884159825,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.677682461803542,28.66432902377848,0.05000000000000007,0.05,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 06:45:00,1371,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13464.826031834438,13462.911138217416,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9617732879881742,6.583945054928315,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66432902377848,28.649683240067883,0.050000000000000086,0.05,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 07:00:00,1372,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14112.857142857816,14110.942249240798,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.649683240067883,28.629093347595475,0.0500000000000001,0.05,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14112.857142857816,14110.942249240794,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.629093347595475,28.607578175619217,0.050000000000000065,0.05,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14112.857142857816,14110.942249240794,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.607578175619217,28.5852725472898,0.05000000000000008,0.05,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14112.857142857816,14110.942249240794,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.5852725472898,28.562314430471535,0.05000000000000009,0.05,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,14302.380952381605,14300.466058764583,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.56231443047153,28.537422919722136,0.05000000000000011,0.05,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:15:00,1377,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,14302.380952381605,14300.466058764583,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.537422919722136,28.512169917144355,0.05000000000000012,0.05,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:30:00,1378,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,14302.380952381605,14300.466058764583,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.512169917144355,28.48669920184832,0.050000000000000135,0.05,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:45:00,1379,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,14302.380952381605,14300.466058764583,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48669920184832,28.461155284737888,0.05000000000000015,0.05,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 09:00:00,1380,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15920.00000000065,15918.085106383627,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.461155284737888,28.42355064796336,0.05000000000000016,0.05,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:15:00,1381,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15920.00000000065,15918.085106383627,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42355064796336,28.386229798611385,0.050000000000000176,0.05,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:30:00,1382,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15920.00000000065,15918.085106383627,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.386229798611385,28.349335353624955,0.05000000000000019,0.05,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:45:00,1383,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15920.00000000065,15918.085106383627,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.349335353624955,28.313008200749326,0.050000000000000204,0.05,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 10:00:00,1384,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15219.523809524473,15217.60891590745,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.313008200749326,28.28264046611355,0.05000000000000022,0.05,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15219.523809524473,15217.60891590745,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.28264046611355,28.253084654751895,0.05000000000000023,0.05,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:30:00,1386,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15219.523809524473,15217.60891590745,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.25308465475189,28.22447305247735,0.050000000000000246,0.05,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:45:00,1387,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15219.523809524473,15217.60891590745,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.22447305247735,28.19693386966113,0.05000000000000026,0.05,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16942.8571428578,16940.94224924078,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.19693386966113,28.157665692397256,0.05000000000000027,0.05,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16942.8571428578,16940.94224924078,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.157665692397256,28.119784656593005,0.050000000000000266,0.05,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16942.8571428578,16940.94224924078,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.119784656593005,28.083403125795535,0.05000000000000026,0.05,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16942.8571428578,16940.94224924078,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.083403125795535,28.048627322841213,0.05000000000000025,0.05,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18063.809523810196,18061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.048627322841213,28.007149730558737,0.050000000000000246,0.05,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18063.809523810192,18061.894630193172,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822815,6.963581719560841,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.007149730558734,27.967517382338265,0.05000000000000024,0.05,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18063.809523810196,18061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.967517382338265,27.929815189107117,0.05000000000000023,0.05,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18063.809523810196,18061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.929815189107117,27.89412027357753,0.050000000000000225,0.05,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,19510.476190476733,19508.561296860924,1.9148936158089782,0.0,0.0004255319146242174,0.0,0.0004255319146242174,2.692104351942337e-13,0.0,2.692104351942337e-13,0.1,2,14000.0,22000.0,0.8868398268398515,7.02745943928515,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.89412027357753,27.8496516373122,0.05000000000000022,0.049999999999998164,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,19510.476190476853,19508.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,2.692104351942337e-13,0.0,2.692104351942337e-13,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8496516373122,27.80738089383098,0.04999999999998439,0.05,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,19510.476190476853,19508.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80738089383098,27.767359600734412,0.04999999999998439,0.05,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,19510.476190476853,19508.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.767359600734412,27.72963041129985,0.04999999999998439,0.05,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19495.238095238772,19493.32320162164,1.9148936171332025,0.0,0.00042553191491848943,0.0,0.00042553191491848943,2.5061604267545556e-14,0.0,2.5061604267545556e-14,0.1,2,14000.0,22000.0,0.8861471861472169,7.0268303399791385,2774.4000000000924,2774.4000000000924,20035.50000000009,0.0,2035.5000000000923,0.0,20035.50000000009,20035.50000000009,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,27.72963041129985,27.694341173451917,0.04999999999998439,0.050000000000001515,20774.400000000092,1.1541333333333386,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19495.238095238772,19493.32320162175,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,2.5061604267545556e-14,0.0,2.5061604267545556e-14,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.694341173451917,27.66140128197104,0.04999999999998586,0.050000000000000024,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19495.238095238772,19493.32320162175,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.66140128197104,27.630825716760366,0.04999999999998586,0.05,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19495.238095238772,19493.32320162175,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.630825716760366,27.602620042479913,0.04999999999998586,0.04999999999999999,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18310.000000000673,18308.085106383653,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.602620042479913,27.58566966644309,0.04999999999998586,0.05,20625.060000000085,1.1458366666666713,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18310.000000000673,18308.085106383653,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58566966644309,27.57102199188299,0.04999999999998586,0.05,20625.060000000085,1.1458366666666713,False,0,0,1
