timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 10:30:00,1770,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17608.095238095895,17606.180344478875,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.081239423851436,28.03568016528643,0.04999999999998743,0.05,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17608.095238095895,17606.180344478875,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.03568016528643,27.99128865674637,0.04999999999998743,0.05,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17376.19047619115,17374.27558257413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99128865674637,27.94992723380514,0.04999999999998743,0.05,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17376.19047619115,17374.27558257413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.94992723380514,27.90996472683047,0.04999999999998743,0.05,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17376.19047619115,17374.27558257413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90996472683047,27.871513433137913,0.04999999999998743,0.05,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17376.19047619115,17374.27558257413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.871513433137913,27.83467950970479,0.04999999999998743,0.05,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18193.333333334,18191.41843971698,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.83467950970479,27.79343394529978,0.04999999999998743,0.05,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18193.333333334,18191.41843971698,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.793433945299775,27.754032319799958,0.04999999999998743,0.05,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18193.333333334,18191.41843971698,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.754032319799958,27.71655955147416,0.04999999999998743,0.05,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18193.333333334,18191.41843971698,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71655955147416,27.68109277033483,0.04999999999998743,0.05,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,16201.428571429244,16199.513677812221,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68109277033483,27.662640270918104,0.04999999999998743,0.05,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,16201.428571429244,16199.513677812221,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.662640270918104,27.646239323515708,0.04999999999998745,0.05,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,16201.428571429244,16199.513677812221,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.646239323515708,27.63194230889502,0.04999999999998747,0.05,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,16201.428571429244,16199.513677812221,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63194230889502,27.61979269886991,0.04999999999998749,0.05,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61979269886991,27.566335583868685,0.04999999999998751,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.566335583868685,27.515330009543508,0.04999999999998751,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.515330009543508,27.466790380954528,0.04999999999998751,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.466790380954528,27.420721691152274,0.04999999999998751,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,19065.71428571494,19063.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.420721691152274,27.39912663619881,0.04999999999998751,0.05,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,19065.71428571494,19063.799392097913,1.9148936170277011,0.0,0.0004255319148950447,0.0,0.0004255319148950447,1.6168706998276328e-15,0.0,1.6168706998276328e-15,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39912663619881,27.37986040904098,0.04999999999998751,0.05000000000000009,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,19065.71428571494,19063.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.6168706998276328e-15,0.0,1.6168706998276328e-15,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.37986040904098,27.362900457786818,0.0499999999999876,0.04999999999999997,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,19065.71428571494,19063.799392097917,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.362900457786818,27.34821494563908,0.0499999999999876,0.050000000000000024,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15542.857142857818,15540.942249240796,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34821494563908,27.362184312472767,0.04999999999998765,0.05,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15542.857142857818,15540.942249240796,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.362184312472767,27.378188540799783,0.04999999999998767,0.05,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15542.857142857818,15540.942249240796,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.378188540799783,27.396169729230802,0.04999999999998769,0.05,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15542.857142857816,15540.942249240796,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7064935064935371,6.827823380274659,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.396169729230802,27.416061450929465,0.049999999999987714,0.05,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14154.761904762569,14152.847011145546,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.416061450929465,27.448199752684395,0.049999999999987714,0.05,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14154.761904762569,14152.84701114555,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.448199752684395,27.482032771856368,0.049999999999987735,0.05,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14154.761904762569,14152.847011145546,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.482032771856368,27.517470683160127,0.04999999999998771,0.05,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14154.761904762569,14152.84701114555,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.517470683160127,27.554416479243386,0.04999999999998773,0.05,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12997.040597459603,12995.125703842583,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.928360042675686,6.367727182402972,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.554416479243386,27.60144929763387,0.0499999999999877,0.05,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:15:00,1801,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12984.36036953419,12982.44547591717,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.927454312109585,6.361514673375686,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60144929763387,27.649822397767714,0.0499999999999877,0.05,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:30:00,1802,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12972.592753933866,12970.677860316846,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9266137681381333,6.355749286619497,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.649822397767714,27.699412738062723,0.0499999999999877,0.05,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:45:00,1803,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12961.788141395225,12959.873247778205,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9258420100996589,6.35045571040561,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.699412738062723,27.750091591467992,0.0499999999999877,0.05,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 19:00:00,1804,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.750091591467992,27.80205462691293,0.0499999999999877,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 19:15:00,1805,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80205462691293,27.854832048886767,0.0499999999999877,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 19:30:00,1806,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.854832048886767,27.908281493069843,0.0499999999999877,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 19:45:00,1807,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90828149306984,27.96225724698378,0.04999999999998772,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 20:00:00,1808,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96225724698378,28.016610876600986,0.04999999999998774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 20:15:00,1809,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.016610876600986,28.071191864593388,0.04999999999998774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 20:30:00,1810,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12870.588925206814,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.071191864593388,28.125848257487363,0.04999999999998774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 20:45:00,1811,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.125848257487363,28.18042731895376,0.04999999999998774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 21:00:00,1812,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12868.163846541118,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18042731895376,28.23477618643559,0.04999999999998776,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 21:15:00,1813,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.23477618643559,28.288742528301654,0.04999999999998776,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 21:30:00,1814,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.288742528301654,28.34217519871227,0.04999999999998778,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 21:45:00,1815,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.34217519871227,28.394924887392797,0.049999999999987804,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 22:00:00,1816,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.394924887392797,28.446844761532702,0.049999999999987804,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 22:15:00,1817,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.446844761532702,28.497791097061537,0.049999999999987804,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 22:30:00,1818,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.497791097061537,28.54762389659863,0.049999999999987825,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 22:45:00,1819,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.54762389659863,28.596207491430484,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 23:00:00,1820,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053886,12906.140897436866,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752776,6.341466858783275,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.596207491430484,28.643411124938133,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 23:15:00,1821,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.643411124938133,28.689109514976284,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 23:30:00,1822,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.689109514976284,28.73318339279605,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 23:45:00,1823,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.73318339279605,28.775520016203664,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 00:00:00,1824,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.775520016203664,28.816013654757803,0.049999999999987846,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 00:15:00,1825,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153396,12964.727237536374,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.926188723653814,6.370249143283155,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.816013654757803,28.854566044927893,0.04999999999998787,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 00:30:00,1826,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.854566044927893,28.891086813264472,0.04999999999998789,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 00:45:00,1827,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.05883158565,12994.143937968629,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418321,6.384700973512707,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.891086813264472,28.925493865769507,0.04999999999998791,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 01:00:00,1828,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.925493865769507,28.95771374179951,0.04999999999998791,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 01:15:00,1829,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.95771374179951,28.98768193098598,0.04999999999998791,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 01:30:00,1830,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.98768193098598,29.015343151816175,0.04999999999998793,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 01:45:00,1831,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261185,13060.511714644164,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186561,6.417306120491598,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.015343151816175,29.04065159068136,0.04999999999998793,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 02:00:00,1832,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.04065159068136,29.06357110036896,0.04999999999998793,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 02:15:00,1833,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.06357110036896,29.084075357148723,0.04999999999998795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 02:30:00,1834,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.084075357148723,29.10214797578029,0.04999999999998795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 02:45:00,1835,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384245,13133.088943767223,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9382145598131604,6.452961845926654,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.10214797578029,29.11778258194979,0.04999999999998795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 03:00:00,1836,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,29.117782581949786,29.130982841825293,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 03:15:00,1837,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13170.167883173284,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.130982841825293,29.141762448604712,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 03:30:00,1838,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.141762448604712,29.150145066113726,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 03:45:00,1839,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13206.929607112621,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.150145066113726,29.156164229695445,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 04:00:00,1840,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.156164229695445,29.159863204816173,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 04:15:00,1841,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,29.159863204816173,29.161294803992877,0.04999999999998797,0.05,20035.500000000084,1.113083333333338,False,0,1,0
