timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 03:00:00,2508,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.052969849330868,28.072159680827355,0.04999999999999982,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:15:00,2509,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13170.167883173284,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,28.072159680827355,28.088895167887387,0.049999999999999815,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:30:00,2510,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.088895167887387,28.10320016385044,0.04999999999999981,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:45:00,2511,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.10320016385044,28.115108392507388,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:00:00,2512,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,28.115108392507388,28.124663306712296,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:15:00,2513,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.124663306712296,28.131917905315834,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:30:00,2514,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.131917905315834,28.136934509204387,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:45:00,2515,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117854,13277.001585500833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227038,6.523663217448935,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.136934509204387,28.13978449740397,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:00:00,2516,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13978449740397,28.14054800437906,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:15:00,2517,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.14054800437906,28.13931357982273,0.04999999999999978,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:30:00,2518,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13931357982273,28.136177812394877,0.049999999999999774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:45:00,2519,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.136177812394877,28.13124491902,0.04999999999999977,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 06:00:00,2520,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13124491902,28.11503474561616,0.04999999999999976,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:15:00,2521,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.115034745616157,28.097406014800345,0.049999999999999774,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:30:00,2522,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14632.85714285782,14630.9422492408,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.097406014800345,28.07847536386296,0.04999999999999979,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:45:00,2523,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14632.85714285782,14630.9422492408,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.07847536386296,28.058364773656717,0.04999999999999978,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 07:00:00,2524,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16218.095238095899,16216.180344478877,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.058364773656717,28.025311761843582,0.049999999999999774,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:15:00,2525,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.025311761843582,27.991403575572892,0.04999999999999979,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:30:00,2526,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.991403575572892,27.956774643654448,0.04999999999999978,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:45:00,2527,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000226,0.0,0,,0.0,0.0,,0.0,0.5,27.956774643654448,27.921562541829843,0.049999999999999774,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 08:00:00,2528,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.92156254182984,27.86456454616834,0.04999999999999977,0.05,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:15:00,2529,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86456454616834,27.80738565765608,0.04999999999999976,0.05,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:30:00,2530,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80738565765608,27.75016863953395,0.04999999999999975,0.04999999999999998,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:45:00,2531,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75016863953395,27.69305699255082,0.049999999999999746,0.05,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 09:00:00,2532,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69305699255082,27.61417290866985,0.04999999999999974,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:15:00,2533,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61417290866985,27.53580480910141,0.04999999999999973,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:30:00,2534,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.53580480910141,27.45809400468098,0.049999999999999725,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:45:00,2535,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45809400468098,27.38118008439317,0.04999999999999972,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:00:00,2536,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.38118008439317,27.30520031148333,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:15:00,2537,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30520031148333,27.230289029562908,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:30:00,2538,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.230289029562904,27.156577081251488,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:45:00,2539,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.156577081251488,27.08419124184485,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:00:00,2540,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08419124184485,27.016628670433875,0.049999999999999684,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:15:00,2541,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21098.08510638298,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.016628670433875,26.9539873964496,0.055874999999999675,0.06762206249999966,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:30:00,2542,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,20648.085106382983,1351.9148936170168,0.0,0.30042553191489263,0.0,0.30042553191489263,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9539873964496,26.89635990381187,0.06762206249999966,0.08523825146874961,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:45:00,2543,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,20198.085106382987,1801.9148936170131,0.0,0.40042553191489183,0.0,0.40042553191489183,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.89635990381187,26.84383264755264,0.08523825146874961,0.10872063234301513,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:00:00,2544,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,19210.95238095306,17710.109382315815,1500.842998637243,0.0,0.33352066636383176,0.0,0.33352066636383176,0.06690486555106007,0.0,0.06690486555106007,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84383264755264,26.811770414677746,0.10872063234301513,0.12826061117571874,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:15:00,2545,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,19210.95238095306,18160.10938231581,1050.8429986372466,0.0,0.2335206663638326,0.0,0.2335206663638326,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.811770414677742,26.778125464468186,0.12826061117571874,0.14191582001900604,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:30:00,2546,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,19210.95238095306,18610.109382315808,600.8429986372503,0.0,0.1335206663638334,0.0,0.1335206663638334,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.778125464468186,26.74300199013414,0.14191582001900604,0.14968920125787177,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:45:00,2547,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,19210.95238095306,19060.109382315804,150.8429986372539,0.0,0.0335206663638342,0.0,0.0335206663638342,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.74300199013414,26.70649628820786,0.14968920125787177,0.1515836958061181,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 13:00:00,2548,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0335206663638342,0.0,0.0335206663638342,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70649628820786,26.674497246586686,0.1515836958061181,0.15150790395821506,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:15:00,2549,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.674497246586686,26.644625956279743,0.15150790395821506,0.15143215000623597,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:30:00,2550,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.644625956279743,26.616934369433345,0.15143215000623597,0.15135643393123285,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:45:00,2551,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.616934369433345,26.5914655316513,0.15135643393123285,0.15128075571426725,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 14:00:00,2552,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000009,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.5914655316513,26.55882482383497,0.15128075571426725,0.15120511533641012,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:15:00,2553,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19993.809523810483,19993.809523810483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095675,7.046971868170121,2837.220000000121,2837.220000000121,20035.50000000012,0.0,2035.5000000001212,0.0,20035.50000000012,20035.500000000207,3.637978807091713e-11,0,,0.0,0.0,,0.0,0.5,26.55882482383497,26.528518564404276,0.15120511533641012,0.15112951277874193,20837.22000000012,1.15762333333334,False,0,0,1
2025-07-27 14:30:00,2554,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.528518564404276,26.5005618170635,0.15112951277874193,0.15105394802235256,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:45:00,2555,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19993.809523810192,19993.809523810192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095542,7.046971868170108,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.5005618170635,26.474960229802427,0.15105394802235256,0.1509784210483414,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 15:00:00,2556,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.474960229802427,26.472520721366926,0.1509784210483414,0.15090293183781722,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:15:00,2557,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.472520721366926,26.472302290777893,0.15090293183781722,0.15082748037189833,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:30:00,2558,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17219.047619048273,17219.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.47230229077789,26.474282992236827,0.15082748037189833,0.1507520666317124,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:45:00,2559,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.474282992236827,26.478431591630677,0.1507520666317124,0.15067669059839656,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 16:00:00,2560,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.478431591630677,26.502629128128532,0.15067669059839656,0.15060135225309737,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:15:00,2561,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.502629128128532,26.528803992665356,0.15060135225309737,0.15052605157697083,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:30:00,2562,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.528803992665356,26.556898607477503,0.15052605157697083,0.15045078855118235,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:45:00,2563,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14829.523809524479,14829.523809524479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692945,6.782249332054547,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.556898607477503,26.5868468675339,0.15045078855118235,0.15037556315690676,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 17:00:00,2564,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.5868468675339,26.61614942533259,0.15037556315690676,0.1503003753753283,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:15:00,2565,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61614942533259,26.647162651608078,0.1503003753753283,0.15022522518764064,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:30:00,2566,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.647162651608078,26.679796631350396,0.15022522518764064,0.15015011257504682,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:45:00,2567,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.679796631350396,26.713954267987244,0.15015011257504682,0.1500750375187593,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 18:00:00,2568,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13149.639022656434,13149.639022656434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9392599301897453,6.381894830598947,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.713954267987244,26.76455583642494,0.1500750375187593,0.14999999999999994,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:15:00,2569,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13136.95879473102,13136.95879473102,0.0,242.39742679913167,0.0,0.053866094844251484,-0.053866094844251484,0.0,0.053866094844251484,0.053866094844251484,0.1,1,8000.0,14000.0,0.9383541996236442,6.3757407543609155,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76455583642494,26.814659631685988,0.14999999999999994,0.14626561855677633,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:30:00,2570,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13125.191179130696,13125.191179130696,0.0,692.397426798889,0.0,0.15386609484419755,-0.15386609484419755,0.0,0.09999999999994608,0.09999999999994608,0.1,1,8000.0,14000.0,0.9375136556521926,6.3700295949109265,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.814659631685988,26.86259593194811,0.14626561855677633,0.13573962604340845,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:45:00,2571,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13114.386566592057,13114.386566592057,0.0,1142.397426798889,0.0,0.25386609484419753,-0.25386609484419753,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9367418976137183,6.364785808310537,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.86259593194811,26.908255049295683,0.13573962604340845,0.11842541826542767,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 19:00:00,2572,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1592.3974267988888,0.0,0.3538660948441975,-0.3538660948441975,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.908255049295683,26.952996072887224,0.11842541826542767,0.09432638933046632,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:15:00,2573,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,1404.2627809708738,0.0,0.3120583957713053,-0.3120583957713053,0.0,0.041807699072892224,0.041807699072892224,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.952996072887224,27.000003116668044,0.09432638933046632,0.07307960685785915,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:30:00,2574,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,954.2627809708728,0.0,0.21205839577130506,-0.21205839577130506,0.0,0.10000000000000023,0.10000000000000023,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.000003116668044,27.051089641035443,0.07307960685785915,0.05863692603735787,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:45:00,2575,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,504.26278097087265,0.0,0.11205839577130504,-0.11205839577130504,0.0,0.10000000000000002,0.10000000000000002,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.05108964103544,27.106090766557664,0.05863692603735787,0.05099494481813641,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:00:00,2576,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,54.262780970872456,0.0,0.01205839577130499,-0.01205839577130499,0.0,0.10000000000000005,0.10000000000000005,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.106090766557664,27.164839000067857,0.05099494481813641,0.05015026285039413,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:15:00,2577,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.01205839577130499,0.01205839577130499,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.164839000067857,27.224196843163632,0.05015026285039413,0.050125187718968935,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:30:00,2578,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823829,12872.503818823829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874164,6.324000893551117,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.224196843163632,27.283603221351022,0.050125187718968935,0.05010012512510945,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:45:00,2579,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.283603221351022,27.34290554944356,0.05010012512510945,0.0500750750625469,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:00:00,2580,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34290554944356,27.401951115176757,0.0500750750625469,0.050050037525015634,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:15:00,2581,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.401951115176757,27.460587736366527,0.050050037525015634,0.05002501250625313,20035.500000000084,1.113083333333338,False,0,1,0
