timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 21:30:00,2582,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.460587736366527,27.51866441577965,0.05002501250625313,0.04999999999999998,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 21:45:00,2583,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51866441577965,27.576046352614174,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:00:00,2584,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.576046352614174,27.63257241851221,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:15:00,2585,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63257241851221,27.688099035970534,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:30:00,2586,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.688099035970534,27.742486353351264,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 22:45:00,2587,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.742486353351264,27.795598846863886,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:00:00,2588,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.795598846863886,27.84730590399722,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:15:00,2589,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84730590399722,27.897482385903167,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:30:00,2590,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.897482385903167,27.94600916632397,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 23:45:00,2591,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.94600916632397,27.99277364475549,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:00:00,2592,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99277364475549,28.037670231649024,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:15:00,2593,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.037670231649024,28.0806008035741,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:30:00,2594,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.0806008035741,28.121475126393292,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 00:45:00,2595,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.121475126393292,28.16021124463698,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:00:00,2596,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16021124463698,28.196735835410852,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:15:00,2597,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.196735835410852,28.230984525320757,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:30:00,2598,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.230984525320757,28.26290216905782,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 01:45:00,2599,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.26290216905782,28.292443088451023,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:00:00,2600,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.292443088451023,28.31957127096367,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:15:00,2601,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.31957127096367,28.344260526783838,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:30:00,2602,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.344260526783838,28.36649460383621,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 02:45:00,2603,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.36649460383621,28.386267260222894,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:00:00,2604,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38626726022289,28.40358229378311,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:15:00,2605,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.40358229378311,28.418453528645266,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:30:00,2606,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.418453528645266,28.43090475882905,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 03:45:00,2607,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13206.929607112621,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.43090475882905,28.440969649139248,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:00:00,2608,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.440969649139248,28.448691593775603,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:15:00,2609,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913369,13242.745112296348,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795263,6.506833704698022,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.448691593775603,28.45412353326441,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:30:00,2610,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.45412353326441,28.457327730495756,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 04:45:00,2611,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.457327730495756,28.458375506825572,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:00:00,2612,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.458375506825572,28.457346939372666,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:15:00,2613,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.457346939372666,28.454330520806998,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:30:00,2614,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.454330520806998,28.449422783086106,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 05:45:00,2615,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.449422783086106,28.44272788675109,0.04999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 06:00:00,2616,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14042.857142857818,14040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44272788675109,28.429190621653767,0.049999999999999954,0.05,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14042.857142857825,14040.942249240803,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6383116883117194,6.727439466732419,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.429190621653763,28.41421976403524,0.04999999999999995,0.05,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14042.857142857818,14040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.41421976403524,28.39793203575841,0.04999999999999996,0.05,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14042.857142857818,14040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.638311688311719,6.727439466732416,2087.400000000085,2087.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.39793203575841,28.380449501772752,0.049999999999999954,0.05,20087.400000000085,1.1159666666666714,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14990.47619047685,14988.561296859827,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.380449501772752,28.35479190622111,0.04999999999999995,0.05,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14990.47619047685,14988.561296859827,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.35479190622111,28.328237536995438,0.04999999999999996,0.05,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14990.476190476847,14988.561296859825,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.7928567112906855,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.328237536995438,28.300921056901135,0.049999999999999975,0.05,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14990.47619047685,14988.561296859827,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6813852813853113,6.792856711290686,2206.800000000083,2206.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.300921056901135,28.27298027435916,0.04999999999999999,0.05,20206.800000000083,1.1226000000000047,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,16675.714285714945,16673.799392097924,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000196,0.0,0,,0.0,0.0,,0.0,0.5,28.272980274359156,28.231916268237892,0.05,0.05,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 08:15:00,2625,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,16675.714285714945,16673.799392097924,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.231916268237892,28.19058174057471,0.049999999999999996,0.05,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 08:30:00,2626,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,16675.714285714945,16673.799392097924,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.19058174057471,28.149119958771877,0.04999999999999999,0.05,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 08:45:00,2627,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,16675.714285714945,16673.799392097924,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.757987012987043,6.893240691201986,2419.140000000083,2419.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,28.149119958771877,28.107674924903748,0.04999999999999998,0.05,20419.140000000083,1.1343966666666714,False,0,0,1
2025-07-28 09:00:00,2628,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15845.23809523876,15843.323201621737,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7202380952381254,6.846073923196451,2314.5000000000837,2314.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.107674924903748,28.072619329439,0.049999999999999975,0.05,20314.500000000084,1.128583333333338,False,0,0,1
2025-07-28 09:15:00,2629,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15845.23809523876,15843.323201621737,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7202380952381254,6.846073923196451,2314.5000000000837,2314.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.072619329439,28.037833183039442,0.04999999999999999,0.05,20314.500000000084,1.128583333333338,False,0,0,1
2025-07-28 09:30:00,2630,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15845.23809523876,15843.32320162174,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7202380952381254,6.846073923196451,2314.5000000000837,2314.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.037833183039442,28.003459183301317,0.05,0.05,20314.500000000084,1.128583333333338,False,0,0,1
2025-07-28 09:45:00,2631,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15845.23809523876,15843.323201621737,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7202380952381254,6.846073923196451,2314.5000000000837,2314.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.003459183301317,27.969638298169475,0.04999999999999997,0.05,20314.500000000084,1.128583333333338,False,0,0,1
2025-07-28 10:00:00,2632,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,16332.857142857796,16330.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7424025974026272,6.874271716818282,2375.9400000000824,2375.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.969638298169475,27.932852019235707,0.04999999999999998,0.05,20375.940000000082,1.1319966666666712,False,0,0,1
2025-07-28 10:15:00,2633,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16332.857142857796,16330.942249240776,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7424025974026272,6.874271716818282,2375.9400000000824,2375.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.932852019235707,27.896913767887742,0.049999999999999996,0.05,20375.940000000082,1.1319966666666712,False,0,0,1
2025-07-28 10:30:00,2634,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16332.857142857796,16330.94224924078,1.9148936170167872,0.0,0.0004255319148926194,0.0,0.0004255319148926194,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7424025974026272,6.874271716818282,2375.9400000000824,2375.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89691376788774,27.86195562685181,0.04999999999999999,0.04999999999999995,20375.940000000082,1.1319966666666712,False,0,0,1
2025-07-28 10:45:00,2635,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16332.857142857798,16330.942249240778,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7424025974026272,6.874271716818283,2375.9400000000824,2375.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86195562685181,27.828105604554732,0.04999999999999993,0.05,20375.940000000082,1.1319966666666712,False,0,0,1
2025-07-28 11:00:00,2636,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,15536.19047619115,15534.275582574128,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7061904761905068,6.82741412056398,2275.560000000085,2275.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.828105604554732,27.801462086282083,0.049999999999999926,0.05,20275.560000000085,1.1264200000000046,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15536.19047619115,15534.275582574128,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7061904761905068,6.82741412056398,2275.560000000085,2275.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.801462086282083,27.776134695762227,0.04999999999999994,0.05,20275.560000000085,1.1264200000000046,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15536.19047619115,15534.275582574124,1.9148936170258821,0.0,0.00042553191489464045,0.0,0.00042553191489464045,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7061904761905068,6.82741412056398,2275.560000000085,2275.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.776134695762227,27.752236195994428,0.049999999999999954,0.05000000000000005,20275.560000000085,1.1264200000000046,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15536.19047619115,15534.275582574128,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7061904761905068,6.82741412056398,2275.560000000085,2275.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.752236195994428,27.729873207020237,0.05000000000000002,0.05,20275.560000000085,1.1264200000000046,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15441.904761905429,15439.989868288407,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7019047619047922,6.821593494621526,2263.680000000084,2263.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.729873207020237,27.709852892353542,0.05000000000000003,0.05,20263.680000000084,1.1257600000000048,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,15441.904761905429,15439.989868288407,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7019047619047922,6.821593494621526,2263.680000000084,2263.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.70985289235354,27.691557124562262,0.050000000000000044,0.05,20263.680000000084,1.1257600000000048,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,15441.904761905429,15439.989868288407,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7019047619047922,6.821593494621526,2263.680000000084,2263.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.691557124562262,27.675071493495395,0.05000000000000006,0.05,20263.680000000084,1.1257600000000048,False,0,0,1
2025-07-28 12:45:00,2643,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,15441.904761905424,15439.989868288403,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.701904761904792,6.821593494621523,2263.680000000084,2263.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.675071493495395,27.66047379696791,0.05000000000000007,0.05,20263.680000000084,1.1257600000000048,False,0,0,1
2025-07-28 13:00:00,2644,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,15272.380952381614,15270.466058764594,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6941991341991642,6.810972988860219,2242.3200000000834,2242.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.66047379696791,27.64910513641923,0.050000000000000065,0.05,20242.320000000083,1.1245733333333379,False,0,0,1
2025-07-28 13:15:00,2645,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,15272.380952381614,15270.466058764594,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6941991341991642,6.810972988860219,2242.3200000000834,2242.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64910513641923,27.63974818129125,0.05000000000000006,0.05,20242.320000000083,1.1245733333333379,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,15272.380952381614,15270.466058764594,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6941991341991642,6.810972988860219,2242.3200000000834,2242.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.63974818129125,27.63245553648843,0.05000000000000005,0.05,20242.320000000083,1.1245733333333379,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,15272.380952381614,15270.466058764594,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6941991341991642,6.810972988860219,2242.3200000000834,2242.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63245553648843,27.627270896700967,0.050000000000000044,0.05,20242.320000000083,1.1245733333333379,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19015.238095238747,19013.323201621726,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8643290043290339,7.006558076597016,2713.920000000082,2713.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.627270896700967,27.59615743112265,0.05000000000000004,0.05,20713.920000000082,1.1507733333333379,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19015.238095238747,19013.323201621704,1.914893617042253,0.0,0.00042553191489827844,0.0,0.00042553191489827844,4.850612099482898e-15,0.0,4.850612099482898e-15,0.1,2,14000.0,22000.0,0.8643290043290339,7.006558076597016,2713.920000000082,2713.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.59615743112265,27.567369823192376,0.05000000000000003,0.050000000000000266,20713.920000000082,1.1507733333333379,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19015.238095238747,19013.323201621726,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.850612099482898e-15,0.0,4.850612099482898e-15,0.1,2,14000.0,22000.0,0.8643290043290339,7.006558076597016,2713.920000000082,2713.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.567369823192376,27.540923184937327,0.05000000000000031,0.05,20713.920000000082,1.1507733333333379,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19015.238095238747,19013.323201621726,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8643290043290339,7.006558076597016,2713.920000000082,2713.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.540923184937327,27.516823212398375,0.0500000000000003,0.05,20713.920000000082,1.1507733333333379,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17926.66666666732,17924.7517730503,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8148484848485145,6.957057182922254,2576.760000000082,2576.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.516823212398375,27.50323044353076,0.050000000000000294,0.05,20576.760000000082,1.143153333333338,False,0,0,1
