timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 15:15:00,2653,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17926.66666666732,17924.7517730503,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8148484848485145,6.957057182922254,2576.760000000082,2576.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.50323044353076,27.491921489599545,0.05000000000000029,0.05,20576.760000000082,1.143153333333338,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17926.66666666732,17924.7517730503,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8148484848485145,6.957057182922254,2576.760000000082,2576.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.49192148959954,27.482874051910095,0.05000000000000028,0.05,20576.760000000082,1.143153333333338,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17926.66666666732,17924.7517730503,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8148484848485145,6.957057182922254,2576.760000000082,2576.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.482874051910095,27.47605654543827,0.05000000000000027,0.05,20576.760000000082,1.143153333333338,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,19519.523809524464,19517.60891590746,1.9148936170022353,0.0,0.0004255319148893856,0.0,0.0004255319148893856,4.042230959677706e-15,0.0,4.042230959677706e-15,0.1,2,14000.0,22000.0,0.887251082251112,7.027832555472943,2777.460000000083,2777.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.47605654543827,27.459481803273082,0.050000000000000266,0.04999999999999971,20777.460000000083,1.154303333333338,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,19519.523809524468,19517.608915907447,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.042230959677706e-15,0.0,4.042230959677706e-15,0.1,2,14000.0,22000.0,0.8872510822511122,7.027832555472945,2777.460000000083,2777.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.459481803273082,27.445113733214345,0.050000000000000024,0.05,20777.460000000083,1.154303333333338,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,19519.523809524468,19517.608915907447,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8872510822511122,7.027832555472945,2777.460000000083,2777.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.445113733214345,27.432893467438028,0.05000000000000002,0.05,20777.460000000083,1.154303333333338,False,0,0,1
2025-07-28 16:45:00,2659,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,19519.523809524468,19517.608915907447,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8872510822511122,7.027832555472945,2777.460000000083,2777.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.432893467438028,27.422753618109272,0.05000000000000001,0.05,20777.460000000083,1.154303333333338,False,0,0,1
2025-07-28 17:00:00,2660,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16868.095238095913,16866.180344478893,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7667316017316325,6.9035906154979285,2443.3800000000847,2443.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.422753618109272,27.43450427642382,0.05,0.05,20443.380000000085,1.135743333333338,False,0,0,1
2025-07-28 17:15:00,2661,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16868.09523809591,16866.18034447889,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7667316017316322,6.903590615497927,2443.3800000000847,2443.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43450427642382,27.448064332649757,0.049999999999999996,0.05,20443.380000000085,1.135743333333338,False,0,0,1
2025-07-28 17:30:00,2662,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16868.09523809591,16866.18034447889,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7667316017316322,6.903590615497927,2443.3800000000847,2443.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.448064332649757,27.463343316424055,0.04999999999999999,0.05,20443.380000000085,1.135743333333338,False,0,0,1
2025-07-28 17:45:00,2663,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16868.09523809591,16866.18034447889,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7667316017316322,6.903590615497927,2443.3800000000847,2443.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.463343316424055,27.480243578945206,0.04999999999999998,0.05,20443.380000000085,1.135743333333338,False,0,0,1
2025-07-28 18:00:00,2664,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13311.213825806042,13309.298932189022,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9508009875575745,6.396608245060265,2080.9800000000832,2080.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.480243578945206,27.52533732068727,0.049999999999999975,0.05,20080.980000000083,1.1156100000000047,False,0,1,0
2025-07-28 18:15:00,2665,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13298.533597880629,13296.618704263607,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9498952569914735,6.390514852559898,2080.9800000000832,2080.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.52533732068727,27.571782251478844,0.04999999999999997,0.05,20080.980000000083,1.1156100000000047,False,0,1,0
2025-07-28 18:30:00,2666,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13286.765982280305,13284.851088663283,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9490547130200218,6.384860009360866,2080.9800000000832,2080.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.571782251478844,27.61945526838413,0.04999999999999998,0.05,20080.980000000083,1.1156100000000047,False,0,1,0
2025-07-28 18:45:00,2667,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13275.961369741666,13274.046476124646,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9482829549815476,6.379667930369891,2080.9800000000832,2080.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61945526838413,27.668227583343747,0.049999999999999996,0.05,20080.980000000083,1.1156100000000047,False,0,1,0
2025-07-28 19:00:00,2668,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12906.14089743687,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.668227583343747,27.720651103834385,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 19:15:00,2669,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.720651103834385,27.773886420625537,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 19:30:00,2670,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.773886420625537,27.827791183967584,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 19:45:00,2671,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82779118396758,27.88221969587022,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 20:00:00,2672,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.88221969587022,27.937023536712438,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 20:15:00,2673,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.937023536712438,27.992052203491713,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 20:30:00,2674,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.50000000493,0.0,0,,0.0,0.0,,0.0,0.5,27.992052203491713,28.047153756979384,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 20:45:00,2675,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.047153756979384,28.10217547501114,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 21:00:00,2676,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12868.163846541118,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.10217547501114,28.156964509115145,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 21:15:00,2677,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.156964509115145,28.21136854166614,0.05000000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 21:30:00,2678,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21136854166614,28.26523644075158,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 21:45:00,2679,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.26523644075158,28.318418909945635,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 22:00:00,2680,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.318418909945635,28.370769130208682,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 22:15:00,2681,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.370769130208682,28.422143391163715,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 22:30:00,2682,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.422143391163715,28.472401709046483,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 22:45:00,2683,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.472401709046483,28.52140842868332,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 23:00:00,2684,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.52140842868332,28.569032806918923,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 23:15:00,2685,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.569032806918923,28.615149574995932,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 23:30:00,2686,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.615149574995932,28.659639477478088,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-28 23:45:00,2687,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.659639477478088,28.702389785409366,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 00:00:00,2688,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.702389785409366,28.74329478151172,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 00:15:00,2689,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536374,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.74329478151172,28.78225621534382,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 00:30:00,2690,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.78225621534382,28.81918372647181,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 00:45:00,2691,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.81918372647181,28.853995233840052,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 01:00:00,2692,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.853995233840052,28.886617289674657,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 01:15:00,2693,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.886617289674657,28.91698539640433,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 01:30:00,2694,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.06611366095,13043.151220043928,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900679,6.408777260457094,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.91698539640433,28.945044285241547,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 01:45:00,2695,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.945044285241547,28.970748155231213,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 02:00:00,2696,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.970748155231213,28.994060871743223,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 02:15:00,2697,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.994060871743223,29.014956123559003,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 02:30:00,2698,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919684,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.014956123559003,29.033417537879515,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 02:45:00,2699,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.033417537879515,29.049438752762207,0.050000000000000065,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 03:00:00,2700,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,29.049438752762203,29.06302344667689,0.05000000000000006,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 03:15:00,2701,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.06302344667689,29.074185325054017,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 03:30:00,2702,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637822,13188.62796402082,1.9148936170022353,0.0,0.0004255319148893856,0.0,0.0004255319148893856,4.042230959677706e-15,0.0,4.042230959677706e-15,0.1,1,8000.0,14000.0,0.9421816326884158,6.480247043791355,2035.50000000008,2035.50000000008,20035.50000000008,0.0,2035.50000000008,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.074185325054017,29.082948063883006,0.050000000000000044,0.0499999999999998,20035.50000000008,1.1130833333333379,False,0,1,0
2025-07-29 03:45:00,2703,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.042230959677706e-15,0.0,4.042230959677706e-15,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000153,0.0,0,,0.0,0.0,,0.0,0.5,29.082948063883006,29.08934521060227,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 04:00:00,2704,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.08934521060227,29.093420042705397,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 04:15:00,2705,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.093420042705397,29.095225384668975,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 04:30:00,2706,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.095225384668975,29.094823383986167,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 04:45:00,2707,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.094823383986167,29.0922852472651,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:00:00,2708,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.275590551839,13293.360696934818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9496625421822742,6.531700118177987,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.0922852472651,29.08769093752222,0.04999999999999981,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:15:00,2709,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588892,13309.112888971871,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563494,6.539438851676907,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.08769093752222,29.081128833966957,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:30:00,2710,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.081128833966957,29.072695355734542,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:45:00,2711,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,29.072695355734542,29.06249455117838,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 06:00:00,2712,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14693.809523810174,14691.894630193154,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.06249455117838,29.040588955736506,0.04999999999999978,0.05,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:15:00,2713,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14693.809523810174,14691.894630193152,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.040588955736503,29.01729683963162,0.049999999999999774,0.05,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:30:00,2714,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14693.809523810174,14691.894630193152,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.01729683963162,28.992734659947413,0.04999999999999979,0.05,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:45:00,2715,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14693.809523810174,14691.894630193152,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.992734659947413,28.96702421834355,0.0499999999999998,0.05,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 07:00:00,2716,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16337.142857143517,16335.227963526497,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.96702421834355,28.927967140011194,0.049999999999999815,0.05,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:15:00,2717,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16337.142857143517,16335.227963526499,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.927967140011194,28.888088660095452,0.04999999999999981,0.05,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:30:00,2718,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16337.142857143517,16335.227963526497,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.888088660095452,28.847523017433712,0.049999999999999774,0.05,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:45:00,2719,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16337.142857143517,16335.227963526499,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.847523017433712,28.80640759886374,0.04999999999999977,0.05,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 08:00:00,2720,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20135.714285714937,20133.799392097917,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.806407598863736,28.736393064042137,0.04999999999999973,0.05,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 08:15:00,2721,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20135.714285714937,20133.799392097917,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.736393064042137,28.66627085440256,0.049999999999999725,0.05,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 08:30:00,2722,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20135.714285714937,20133.799392097917,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66627085440256,28.596183321334447,0.04999999999999972,0.05,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 08:45:00,2723,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20135.714285714937,20133.799392097917,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.596183321334447,28.526273556051905,0.04999999999999971,0.05,20855.100000000082,1.1586166666666713,False,0,0,1
