timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 09:00:00,2724,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.526273556051905,28.442702629001243,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:15:00,2725,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.442702629001243,28.359674049755938,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:30:00,2726,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.359674049755938,28.277328980856826,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:45:00,2727,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.277328980856826,28.195806863828025,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:00:00,2728,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.195806863828025,28.115244815283862,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:15:00,2729,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.115244815283862,28.03577703302956,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:30:00,2730,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.035777033029557,27.95753421469864,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:45:00,2731,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.95753421469864,27.880642991416362,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:00:00,2732,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.880642991416362,27.80522537891405,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:15:00,2733,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80522537891405,27.731398248444574,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:30:00,2734,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.731398248444574,27.65927281976437,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:45:00,2735,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.65927281976437,27.58895417835291,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:00:00,2736,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58895417835291,27.52054081893676,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.520540818936755,27.45412421727274,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45412421727274,27.389788432023664,0.04999999999999961,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.389788432023664,27.32760973843125,0.0499999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32760973843125,27.2676562953547,0.04999999999999959,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2676562953547,27.20998784710057,0.049999999999999586,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20998784710057,27.154655461320438,0.04999999999999958,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.154655461320438,27.101701304098658,0.04999999999999957,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,21853.809523810203,21851.894630193183,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.50000000012,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.101701304098658,27.05225488176444,0.049999999999999566,0.05,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 14:15:00,2745,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,21853.809523810203,21851.89463019318,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.50000000012,20035.5000000001,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.05225488176444,27.005237439960023,0.04999999999999956,0.05,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 14:30:00,2746,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,21853.809523810203,21817.26227450213,36.54724930807424,0.0,0.008121610957349831,0.0,0.008121610957349831,0.007696079042455594,0.0,0.007696079042455594,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.50000000012,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.005237439960023,26.960923253314057,0.0499999999999996,0.050452144643744326,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 14:45:00,2747,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,21853.809523810203,21853.809523810203,0.0,0.0,0.0,0.0,0.0,0.008121610957349831,0.0,0.008121610957349831,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.50000000012,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.960923253314057,26.918782132974073,0.0504521446437439,0.050426918571422036,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.918782132974073,26.907199697761804,0.050426918571422036,0.050401705112136326,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.907199697761804,26.89788976935912,0.050401705112136326,0.05037650425958026,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.897889769359118,26.89083011267961,0.05037650425958026,0.05035131600745048,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.89083011267961,26.88598920594954,0.05035131600745048,0.050326140349446755,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18629.047619048273,18629.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749215,6.989579860519311,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88598920594954,26.879397802295422,0.050326140349446755,0.05030097727927203,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.879397802295422,26.87495691446863,0.05030097727927203,0.0502758267906324,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87495691446863,26.8726079905242,0.0502758267906324,0.05025068887723709,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.8726079905242,26.872283956729532,0.05025068887723709,0.05022556353279847,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.872283956729532,26.891145216615783,0.05022556353279847,0.05020045075103208,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.891145216615783,26.911775877279585,0.05020045075103208,0.05017535052565657,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.911775877279585,26.934085693341782,0.05017535052565657,0.05015026285039374,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.934085693341782,26.957977239719213,0.05015026285039374,0.050125187718968546,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13237.985479349356,13237.985479349356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9455703913820969,6.389975999840139,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.957977239719213,27.00654358051572,0.050125187718968546,0.050100125125109064,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:15:00,2761,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13225.305251423943,13225.305251423943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9446646608159959,6.383855253428814,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.00654358051572,27.056441576992057,0.050100125125109064,0.05007507506254651,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:30:00,2762,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13213.537635823619,13213.537635823619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9438241168445443,6.378175025015004,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.056441576992057,27.10754823608763,0.05007507506254651,0.050050037525015245,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:45:00,2763,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13202.733023284987,13202.733023284987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9430523588060705,6.372959638208822,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10754823608763,27.15973487900021,0.050050037525015245,0.05002501250625274,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 19:00:00,2764,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.05579105386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.15973487900021,27.215004309250656,0.05002501250625274,0.05000000000000001,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:15:00,2765,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12897.396770201143,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.215004309250656,27.27108388926134,0.04999999999999962,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:30:00,2766,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.27108388926134,27.327816916842313,0.04999999999999962,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:45:00,2767,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32781691684231,27.385057783997524,0.049999999999999635,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:00:00,2768,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.385057783997524,27.44265816059403,0.04999999999999965,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:15:00,2769,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44265816059403,27.500467632613972,0.04999999999999964,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:30:00,2770,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.500467632613972,27.55833434931283,0.049999999999999635,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:45:00,2771,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55833434931283,27.61610567651271,0.04999999999999965,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:00:00,2772,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12868.163846541118,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61610567651271,27.673628853233268,0.04999999999999966,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:15:00,2773,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.673628853233268,27.730751648848596,0.049999999999999656,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:30:00,2774,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.730751648848596,27.787323017956133,0.04999999999999967,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:45:00,2775,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.787323017956133,27.843193750153414,0.049999999999999684,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:00:00,2776,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.843193750153414,27.89821711194029,0.04999999999999968,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:15:00,2777,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89821711194029,27.95224947799808,0.04999999999999967,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:30:00,2778,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.95224947799808,28.005150949142408,0.049999999999999684,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:45:00,2779,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.005150949142408,28.056785954303702,0.0499999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:00:00,2780,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.056785954303702,28.10702383395769,0.04999999999999969,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:15:00,2781,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.10702383395769,28.155739402507606,0.049999999999999684,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:30:00,2782,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.155739402507606,28.20281348721001,0.04999999999999968,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:45:00,2783,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660165,12938.508468043145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042975,6.3573683918740524,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20281348721001,28.24813344133654,0.04999999999999967,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:00:00,2784,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.24813344133654,28.291593629374308,0.04999999999999966,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:15:00,2785,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.6421311534,12964.72723753638,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9261887236538142,6.370249143283157,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.291593629374308,28.33309588218718,0.04999999999999968,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:30:00,2786,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.33309588218718,28.372549920189176,0.04999999999999967,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:45:00,2787,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.372549920189176,28.40987374271776,0.049999999999999684,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:00:00,2788,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.40987374271776,28.44499398193993,0.04999999999999968,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:15:00,2789,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44499398193993,28.47784621977561,0.04999999999999967,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:30:00,2790,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.06611366095,13043.151220043928,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900679,6.408777260457094,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.47784621977561,28.508375266481366,0.049999999999999684,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:45:00,2791,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.508375266481366,28.53653539970156,0.0499999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:00:00,2792,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.53653539970156,28.562290562963423,0.04999999999999969,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:15:00,2793,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.562290562963423,28.58561452276609,0.049999999999999704,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:30:00,2794,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13114.628862919688,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.58561452276609,28.606490983591062,0.0499999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 02:45:00,2795,peakcap_r0p95_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384234,13133.088943767212,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9382145598131596,6.452961845926649,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.606490983591062,28.624913660341626,0.04999999999999969,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:00:00,2796,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13151.628413470251,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.624913660341623,28.640886307901173,0.049999999999999704,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:15:00,2797,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173284,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.640886307901173,28.654422707683914,0.0499999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 03:30:00,2798,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,28.654422707683914,28.66554661123561,0.04999999999999971,0.05,20035.500000000084,1.113083333333338,False,0,1,0
