timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 03:45:00,2799,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13206.929607112621,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66554661123561,28.67429164112602,0.049999999999999704,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:00:00,2800,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003248,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67429164112602,28.680701149557446,0.0499999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:15:00,2801,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.680701149557446,28.68482803529498,0.04999999999999974,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:30:00,2802,peakcap_r0p95_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68482803529498,28.6867345197024,0.04999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 04:45:00,2803,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.6867345197024,28.68649188284293,0.049999999999999746,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 05:00:00,2804,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13310.866141732939,13308.951248115918,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9507761529809242,6.533004565312246,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68649188284293,28.68406323164107,0.04999999999999976,0.05,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:15:00,2805,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13326.618333769991,13324.70344015297,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9519013095549994,6.540735778397553,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68406323164107,28.67965460479753,0.04999999999999975,0.05,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:30:00,2806,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13341.69615310549,13339.781259488467,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9529782966503921,6.54813600776692,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67965460479753,28.673362489970337,0.049999999999999746,0.05,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 05:45:00,2807,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13356.03503420225,13354.12014058523,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9540025024430179,6.555173564502083,2037.4800000000832,2037.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.673362489970337,28.66529100365024,0.04999999999999976,0.05,20037.480000000083,1.113193333333338,False,0,1,0
2025-07-30 06:00:00,2808,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66529100365024,28.64805182102036,0.04999999999999975,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.648051821020353,28.629399869155392,0.049999999999999746,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.629399869155392,28.60945175278726,0.04999999999999974,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14369.523809524484,14367.608915907464,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6531601731602038,6.750819243772273,2128.560000000085,2128.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.60945175278726,28.588329420393315,0.04999999999999973,0.05,20128.560000000085,1.118253333333338,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16051.904761905433,16049.989868288412,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.588329420393315,28.553541786013714,0.049999999999999725,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16051.904761905433,16049.989868288412,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.553541786013714,28.517908734428495,0.04999999999999972,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16051.904761905433,16049.98986828841,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.517908734428495,28.481564639562915,0.04999999999999971,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16051.904761905433,16049.98986828841,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7296320346320652,6.85820569693526,2340.5400000000845,2340.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.481564639562915,28.44464702258275,0.049999999999999725,0.05,20340.540000000085,1.1300300000000048,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.444647022582746,28.398963819574153,0.04999999999999974,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:15:00,2817,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.398963819574153,28.35303607800613,0.04999999999999973,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:30:00,2818,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.35303607800613,28.307006919126675,0.049999999999999725,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 08:45:00,2819,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17162.85714285781,17160.94224924079,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7801298701299005,6.919056142606078,2480.520000000084,2480.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.307006919126675,28.26102019967798,0.04999999999999972,0.05,20480.520000000084,1.1378066666666713,False,0,0,1
2025-07-30 09:00:00,2820,peakcap_r0p95_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.26102019967798,28.17894132275692,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:15:00,2821,peakcap_r0p95_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.17894132275692,28.09739640085924,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:30:00,2822,peakcap_r0p95_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.09739640085924,28.01652664373517,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:45:00,2823,peakcap_r0p95_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01652664373517,27.93647153985268,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:00:00,2824,peakcap_r0p95_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.93647153985268,27.85736825250588,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:15:00,2825,peakcap_r0p95_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85736825250588,27.779351025917205,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:30:00,2826,peakcap_r0p95_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7793510259172,27.70255060387629,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:45:00,2827,peakcap_r0p95_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.70255060387629,27.627093663404885,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:00:00,2828,peakcap_r0p95_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000012,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.627093663404885,27.55310226587264,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p95_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55310226587264,27.48069332791402,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p95_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48069332791402,27.409978114411807,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p95_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.409978114411807,27.341061755717956,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p95_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.341061755717956,27.274042791179127,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p95_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.274042791179124,27.209012740921242,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p95_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.209012740921242,27.146055707726646,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p95_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,21943.39666634405,56.60333365594852,0.0,0.012578518590210782,0.0,0.012578518590210782,0.012152986675317353,0.0,0.012152986675317353,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.146055707726646,27.085658174008692,0.04999999999999961,0.050713987967174856,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p95_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,21493.39666634405,506.6033336559485,0.0,0.11257851859021079,0.0,0.11257851859021079,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.085658174008692,27.03085087178231,0.050713987967174495,0.05730261894036579,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p95_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,21043.396666344055,956.6033336559449,0.0,0.21257851859020999,0.0,0.21257851859020999,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03085087178231,26.981674617336065,0.05730261894036579,0.06976295559807044,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p95_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20593.39666634406,1406.6033336559412,0.0,0.3125785185902092,0.0,0.3125785185902092,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.981674617336065,26.938161656773648,0.06976295559807044,0.08809206208744619,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p95_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,20145.69971550995,1854.3002844900511,0.0,0.41206672988667803,0.0,0.41206672988667803,0.09948821129646884,0.0,0.09948821129646884,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.938161656773648,26.90031816763399,0.08809206208744619,0.1122569364372448,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p95_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,21697.142857143524,20292.842572653473,1404.3002844900511,0.0,0.31206672988667805,0.0,0.31206672988667805,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9862337662337965,7.109528303299953,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90031816763399,26.863697415873936,0.1122569364372448,0.1305347283498685,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p95_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,21697.14285714352,20742.842572653604,954.3002844899165,0.0,0.21206672988664813,0.0,0.21206672988664813,0.10000000000002993,0.0,0.10000000000002993,0.1,2,14000.0,22000.0,0.9862337662337964,7.1095283032999514,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.863697415873936,26.826058500246695,0.1305347283498685,0.14292838136653416,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p95_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,21697.142857143517,21192.842572653604,504.3002844899129,0.0,0.1120667298866473,0.0,0.1120667298866473,0.10000000000000082,0.0,0.10000000000000082,0.1,2,14000.0,22000.0,0.9862337662337962,7.109528303299951,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.50000000278,0.0,0,,0.0,0.0,,0.0,0.5,26.826058500246695,26.78743534290048,0.14292838136653416,0.1494408375566914,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p95_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,21697.142857143524,21642.842572653608,54.30028448991652,0.0,0.012066729886648116,0.0,0.012066729886648116,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9862337662337965,7.109528303299953,3051.840000000084,3051.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78743534290048,26.747852344190246,0.1494408375566914,0.15007503751875365,21051.840000000084,1.1695466666666714,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p95_eta10_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.012066729886648116,0.0,0.012066729886648116,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.747852344190246,26.717606389039886,0.15007503751875365,0.14999999999999428,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p95_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.717606389039886,26.689737922998766,0.14999999999999428,0.14992499999999429,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p95_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20721.904761905418,20721.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047918,7.074833648088343,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.689737922998766,26.664224120455035,0.14992499999999429,0.1498500374999943,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p95_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20721.90476190542,20721.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047919,7.074833648088344,2928.960000000083,2928.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.664224120455035,26.641032872431232,0.1498500374999943,0.1497751124812443,20928.960000000083,1.1627200000000046,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p95_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.641032872431232,26.63362291958173,0.1497751124812443,0.1497002249250037,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p95_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63362291958173,26.628368086898774,0.1497002249250037,0.1496253748125412,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p95_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18921.904761905425,18921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866102,7.002510866086701,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.628368086898774,26.625209796538,0.1496253748125412,0.14955056212513496,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p95_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18921.90476190542,18921.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8600865800866101,7.0025108660867,2702.1600000000835,2702.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.625209796538,26.624080949013077,0.14955056212513496,0.1494757868440724,20702.160000000084,1.1501200000000047,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p95_eta10_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.624080949013077,26.643527636532017,0.1494757868440724,0.14940104895065037,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p95_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.643527636532017,26.664740431798077,0.14940104895065037,0.14932634842617507,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p95_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.664740431798077,26.687629107955395,0.14932634842617507,0.14925168525196197,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p95_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16439.04761904828,16439.04761904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7472294372294673,6.880220154289801,2389.3200000000834,2389.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.687629107955395,26.712096258339912,0.14925168525196197,0.149177059409336,20389.320000000083,1.1327400000000047,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p95_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13270.583904546202,13270.583904546202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9478988503247286,6.392935757698485,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.712096258339912,26.7618011914677,0.149177059409336,0.14910247087963135,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:15:00,2857,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13257.903676620788,13257.903676620788,0.0,5.129410501374246,0.0,0.001139869000305388,-0.001139869000305388,0.0,0.001139869000305388,0.001139869000305388,0.1,1,8000.0,14000.0,0.9469931197586278,6.386827218458371,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.7618011914677,26.81279290511469,0.14910247087963135,0.1489504828914534,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:30:00,2858,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13246.136061020465,13246.136061020465,0.0,455.1294105011983,0.0,0.1011398690002663,-0.1011398690002663,0.0,0.09999999999996091,0.09999999999996091,0.1,1,8000.0,14000.0,0.946152575787176,6.3811583186499465,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81279290511469,26.861612129221836,0.1489504828914534,0.14200509263640265,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 18:45:00,2859,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13235.331448481824,13235.331448481824,0.0,905.1294105011983,0.0,0.20113986900026629,-0.20113986900026629,0.0,0.09999999999999999,0.09999999999999999,0.1,1,8000.0,14000.0,0.9453808177487018,6.375953333372495,2075.8200000000834,2075.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.861612129221836,26.908149203967803,0.14200509263640265,0.12826969681560985,20075.820000000083,1.1153233333333379,False,0,1,0
2025-07-30 19:00:00,2860,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053885,12908.055791053885,0.0,1355.1294105011982,0.0,0.3011398690002663,-0.3011398690002663,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9220039850752775,6.341466858783274,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908149203967803,26.954670333061546,0.12826969681560985,0.10774769043185786,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:15:00,2861,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,1626.2417757497165,0.0,0.36138706127771475,-0.36138706127771475,0.0,0.06024719227744846,0.06024719227744846,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.954670333061546,27.000003116668044,0.10774769043185786,0.08314306514114501,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:30:00,2862,peakcap_r0p95_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1176.2417757497162,0.0,0.2613870612777147,-0.2613870612777147,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.000003116668044,27.049424798574602,0.08314306514114501,0.0653442204239471,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 19:45:00,2863,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,726.2417757497157,0.0,0.1613870612777146,-0.1613870612777146,0.0,0.10000000000000012,0.10000000000000012,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0494247985746,27.10277044637482,0.0653442204239471,0.054347753389977334,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:00:00,2864,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052572,12879.737561052574,0.0,276.24177574971395,0.0,0.06138706127771421,-0.06138706127771421,0.0,0.1000000000000004,0.1000000000000004,0.1,1,8000.0,14000.0,0.9199812543608981,6.327554684869586,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10277044637482,27.159872514225203,0.054347753389977334,0.05015026285039413,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:15:00,2865,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.06138706127771421,0.06138706127771421,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.159872514225203,27.219258293803843,0.05015026285039415,0.050125187718968955,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:30:00,2866,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.219258293803843,27.27869245133138,0.050125187718968955,0.050100125125109474,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 20:45:00,2867,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.27869245133138,27.33802240250528,0.050100125125109474,0.05007507506254692,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:00:00,2868,peakcap_r0p95_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.33802240250528,27.397095435940003,0.05007507506254692,0.050050037525015655,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:15:00,2869,peakcap_r0p95_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.397095435940003,27.455759370325477,0.050050037525015655,0.05002501250625315,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:30:00,2870,peakcap_r0p95_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823836,12872.503818823836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874168,6.324000893551121,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.455759370325477,27.513863209297583,0.05002501250625315,0.05000000000000003,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 21:45:00,2871,peakcap_r0p95_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.513863209297583,27.571272152918567,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:00:00,2872,peakcap_r0p95_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.571272152918567,27.62782507368989,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:15:00,2873,peakcap_r0p95_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.62782507368989,27.68337839496284,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:30:00,2874,peakcap_r0p95_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68337839496284,27.73779226594924,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 22:45:00,2875,peakcap_r0p95_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.73779226594924,27.790931163703494,0.05000000000000005,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:00:00,2876,peakcap_r0p95_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.790931163703494,27.842664476554607,0.050000000000000044,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:15:00,2877,peakcap_r0p95_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.842664476554607,27.892867066489917,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:30:00,2878,peakcap_r0p95_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.892867066489917,27.94141980808242,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 23:45:00,2879,peakcap_r0p95_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000012,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.94141980808242,27.988210101654047,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
