timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 07:15:00,413,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18957.61904761971,18957.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.752083527542982,27.699151459816676,0.5,0.5,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18957.61904761971,18957.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.699151459816676,27.645605655775803,0.5,0.5,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18957.61904761971,18957.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.645605655775803,27.591583089234458,0.5,0.5,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21040.00000000067,21040.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.591583089234454,27.521605437720247,0.5,0.5,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:15:00,417,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21040.00000000067,21040.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.521605437720247,27.451519903919454,0.5,0.5,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:30:00,418,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21040.00000000067,21040.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.451519903919454,27.381468840388536,0.5,0.5,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:45:00,419,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21040.00000000067,21040.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.381468840388536,27.311595339502045,0.5,0.5,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 09:00:00,420,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.311595339502045,27.234842615717348,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:15:00,421,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000087,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,27.234842615717348,27.158593887344637,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:30:00,422,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000087,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.158593887344637,27.08299053265696,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:45:00,423,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.08299053265696,27.008172207697157,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:00:00,424,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21408.74836366278,21408.74836366278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9731249256210355,7.099562950931043,3015.5022938215116,3015.5022938215116,19423.94229382151,0.0,1423.9422938215116,0.0,20035.500000000087,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.008172207697157,26.938710629664133,0.5,0.5,21015.50229382151,1.1675279052123062,False,0,0,1
2025-07-05 10:15:00,425,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21120.517691250887,21120.517691250887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9600235314204949,7.089360367716456,2979.185229097613,2979.185229097613,19387.62522909761,0.0,1387.625229097613,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.938710629664133,26.872442607817433,0.5,0.5,20979.185229097613,1.1655102905054229,False,0,0,1
2025-07-05 10:30:00,426,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87244260781743,26.800729183926205,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,19498.44000000001,0.0,1498.440000000011,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.800729183926205,26.730330627239894,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.730330627239894,26.661369160083947,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.661369160083947,26.593961859143263,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.593961859143263,26.528220148450753,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,18675.36000000001,0.0,675.360000000011,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.528220148450753,26.464249316613305,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.464249316613305,26.402148060342313,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.40214806034231,26.34200805624326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000087,20035.500000000306,0.0,0,,0.0,0.0,,0.0,0.5,26.34200805624326,26.283913562697848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.283913562697848,26.22794105354326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000087,20035.500000000615,0.0,0,,0.0,0.0,,0.0,0.5,26.22794105354326,26.17415888511708,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.17415888511708,26.12262699809341,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.12262699809341,26.073396655386812,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.073396655386812,26.02651021724628,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000087,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02651021724628,25.98200095450206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000087,20035.50000000038,0.0,0,,0.0,0.0,,0.0,0.5,25.98200095450206,25.939892900764942,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.939892900764942,25.900200744210714,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.900200744210714,25.862929759413014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.862929759413014,25.837950779516312,0.5,0.5,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.837950779516312,25.815319661993048,0.5,0.5,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.815319661993048,25.795013747881757,0.5,0.5,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.795013747881757,25.777001093917963,0.5,0.5,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.777001093917963,25.775904891251166,0.5,0.5,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.775904891251166,25.77692829390614,0.5,0.5,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18728.095238095917,18728.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770872,6.9939931576984025,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.77692829390614,25.78001292380952,0.5,0.5,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.78001292380952,25.785091880122263,0.5,0.5,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14983.333333334009,14983.333333334009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6810606060606368,6.792390105323646,2205.900000000085,2205.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.785091880122263,25.820175738296573,0.5,0.5,20205.900000000085,1.1225500000000048,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14983.333333334009,14983.333333334009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6810606060606368,6.792390105323646,2205.900000000085,2205.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.820175738296573,25.856937745133063,0.5,0.5,20205.900000000085,1.1225500000000048,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14983.333333334009,14983.333333334009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6810606060606368,6.792390105323646,2205.900000000085,2205.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.856937745133063,25.89528816854573,0.5,0.5,20205.900000000085,1.1225500000000048,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14983.333333334007,14983.333333334007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6810606060606367,6.792390105323645,2205.900000000085,2205.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000087,20035.500000000542,0.0,0,,0.0,0.0,,0.0,0.5,25.89528816854573,25.935130093857282,0.5,0.5,20205.900000000085,1.1225500000000048,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13195.465794310017,13195.465794310017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9425332710221441,6.386097621962895,2066.2800000000825,2066.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.935130093857282,25.989768847487056,0.5,0.5,20066.280000000083,1.114793333333338,False,0,1,0
2025-07-05 18:15:00,457,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13182.78556638456,13182.78556638456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94162754045604,6.3799608796407234,2066.2800000000825,2066.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.989768847487056,26.045705099474475,0.5,0.5,20066.280000000083,1.114793333333338,False,0,1,0
2025-07-05 18:30:00,458,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13171.017950784239,13171.017950784239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9407869964845885,6.374265806562379,2066.2800000000825,2066.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.045705099474475,26.102816048893878,0.5,0.5,20066.280000000083,1.114793333333338,False,0,1,0
2025-07-05 18:45:00,459,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13160.213338245598,13160.213338245598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400152384461141,6.369036789905081,2066.2800000000825,2066.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.102816048893878,26.160973207997216,0.5,0.5,20066.280000000083,1.114793333333338,False,0,1,0
2025-07-05 19:00:00,460,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.160973207997216,26.22186067264705,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 19:15:00,461,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818162,12899.311663818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584401,6.337171045845066,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.22186067264705,26.283512323911502,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 19:30:00,462,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,26.283512323911502,26.345786079845436,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 19:45:00,463,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.345786079845432,26.40853650875663,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 20:00:00,464,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.40853650875663,26.471615455824235,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 20:15:00,465,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.471615455824235,26.53487268135638,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 20:30:00,466,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53487268135638,26.598156507953934,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 20:45:00,467,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.598156507953934,26.66131447380933,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 21:00:00,468,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66131447380933,26.724193989342968,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 21:15:00,469,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555074,12870.685659555074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682197,6.323107668658583,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.724193989342968,26.78664299436555,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 21:30:00,470,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78664299436555,26.848510612952428,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 21:45:00,471,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.848510612952428,26.909647803225727,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 22:00:00,472,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.909647803225727,26.969907999261945,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 22:15:00,473,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.969907999261945,27.029147742376423,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 22:30:00,474,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.029147742376423,27.087227299081494,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 22:45:00,475,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.087227299081494,27.144011263072255,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 23:00:00,476,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.144011263072255,27.19936913866229,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 23:15:00,477,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.19936913866229,27.25317590317112,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 23:30:00,478,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25317590317112,27.305312545855163,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 23:45:00,479,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.305312545855163,27.35566658107469,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 00:00:00,480,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.35566658107469,27.4041325334993,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 00:15:00,481,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000444,0.0,0,,0.0,0.0,,0.0,0.5,27.4041325334993,27.45061239327434,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 00:30:00,482,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250157,12980.981012250157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464397,6.377293545688834,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45061239327434,27.495016039199342,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 00:45:00,483,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.495016039199342,27.537261628106364,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 01:00:00,484,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.537261628106364,27.5772759487711,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 01:15:00,485,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5772759487711,27.614994738841226,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 01:30:00,486,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000364,0.0,0,,0.0,0.0,,0.0,0.5,27.614994738841226,27.650362963425106,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 01:45:00,487,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000677,0.0,0,,0.0,0.0,,0.0,0.5,27.650362963425106,27.683335054147864,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 02:00:00,488,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.683335054147864,27.71387510765134,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 02:15:00,489,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444903,13098.242113444903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889217,6.434901554136264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.71387510765134,27.74195704268801,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 02:30:00,490,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74195704268801,27.76756471513629,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 02:45:00,491,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384236,13135.003837384236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131597,6.45296184592665,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.76756471513629,27.790691990444788,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 03:00:00,492,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.790691990444785,27.81134277319538,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 03:15:00,493,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81134277319538,27.829530993658715,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 03:30:00,494,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.829530993658715,27.84528055139967,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-06 03:45:00,495,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729638,13208.844500729638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092599,6.489238271053351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000087,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84528055139967,27.85862521617453,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
