timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 11:30:00,910,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.577409451006506,26.511760847609768,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:45:00,911,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.511760847609768,26.44788259933955,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.44788259933955,26.38587340585322,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.5000000001,20035.500000000193,0.0,0,,0.0,0.0,,0.0,0.5,26.385873405853218,26.325824946685668,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.325824946685668,26.267821483131517,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.267821483131517,26.211939491924493,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.5000000001,20035.50000000034,0.0,0,,0.0,0.0,,0.0,0.5,26.211939491924493,26.158247332282418,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.158247332282418,26.10680494774344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.10680494774344,26.057663604070065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.057663604070065,26.01086566434319,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.01086566434319,25.96644440220905,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.96644440220905,25.92442385407858,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.92442385407858,25.88481871091196,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20035.5000000001,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.88481871091196,25.847634250051566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.847634250051566,25.81286630739503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.81286630739503,25.780501290027452,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.78050129002745,25.750516229258473,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20035.5000000001,20035.50000000054,0.0,0,,0.0,0.0,,0.0,0.5,25.750516229258473,25.72287887383694,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.72287887383694,25.69754782294382,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.5000000001,20035.500000000346,0.0,0,,0.0,0.0,,0.0,0.5,25.69754782294382,25.674472698393746,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.674472698393746,25.653594355307604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.653594355307604,25.634845130353888,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000353,0.0,0,,0.0,0.0,,0.0,0.5,25.634845130353888,25.649895555067072,0.5,0.5,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:15:00,933,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17767.142857143517,17767.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974326,6.949356917674988,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.649895555067072,25.666736816505658,0.5,0.5,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:30:00,934,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,25.666736816505658,25.68527854871328,0.5,0.5,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 17:45:00,935,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17767.14285714352,17767.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8075974025974327,6.94935691767499,2556.6600000000835,2556.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.68527854871328,25.70542320670782,0.5,0.5,20556.660000000084,1.1420366666666713,False,0,0,1
2025-07-10 18:00:00,936,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.70542320670782,25.752041483606558,0.5,0.5,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:15:00,937,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.752041483606558,25.79990727233511,0.5,0.5,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:30:00,938,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.79990727233511,25.848904897734474,0.5,0.5,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 18:45:00,939,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14437.142857143535,14437.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.656233766233797,6.7555462861207625,2137.0800000000854,2137.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.848904897734474,25.898913335671352,0.5,0.5,20137.080000000085,1.1187266666666713,False,0,0,1
2025-07-10 19:00:00,940,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.898913335671352,25.96127488710302,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:15:00,941,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.96127488710302,26.024392333411157,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:30:00,942,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.024392333411157,26.088123639291656,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 19:45:00,943,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.088123639291652,26.152323419430964,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:00:00,944,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.152323419430964,26.216843565126027,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:15:00,945,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.216843565126027,26.28153388254335,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:30:00,946,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.28153388254335,26.34624273988423,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 20:45:00,947,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.34624273988423,26.410817720685017,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:00:00,948,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.410817720685017,26.47510628045498,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:15:00,949,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.47510628045498,26.53895640384006,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:30:00,950,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53895640384006,26.602217259498644,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 21:45:00,951,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.602217259498644,26.66473984988512,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:00:00,952,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000001062,0.0,0,,0.0,0.0,,0.0,0.5,26.66473984988512,26.726377653158877,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:15:00,953,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.726377653158877,26.786987254470187,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:30:00,954,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509266,12891.656195509266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.920832585393519,6.333410069029101,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.786987254470187,26.846428963919728,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 22:45:00,955,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.846428963919728,26.90456741854577,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:00:00,956,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90456741854577,26.96127216576127,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:15:00,957,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96127216576127,27.01641822574266,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:30:00,958,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01641822574266,27.06988663036224,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 23:45:00,959,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000001397,0.0,0,,0.0,0.0,,0.0,0.5,27.06988663036224,27.121564936356418,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:00:00,960,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.121564936356418,27.17134771053257,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:15:00,961,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.17134771053257,27.2191369849368,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:30:00,962,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.2191369849368,27.2648426800337,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 00:45:00,963,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2648426800337,27.308382994086028,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:00:00,964,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.308382994086028,27.349684757067127,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:15:00,965,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000127,0.0,0,,0.0,0.0,,0.0,0.5,27.349684757067127,27.388683747590587,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:30:00,966,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.388683747590587,27.425324971500253,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 01:45:00,967,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.425324971500253,27.459562900927587,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:00:00,968,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.459562900927587,27.491361672792927,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:15:00,969,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.491361672792927,27.520695245900676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:30:00,970,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.520695245900676,27.547547515955888,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 02:45:00,971,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13135.003837384242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.547547515955888,27.57191238800977,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:00:00,972,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087326,13153.543307087326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490947,6.462069912594799,2035.5000000000946,2035.5000000000946,20035.500000000095,0.0,2035.5000000000946,0.0,20035.5000000001,20035.500000000095,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,27.571912388009768,27.59379380602406,0.5,0.5,20035.500000000095,1.1130833333333385,False,0,1,0
2025-07-11 03:15:00,973,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.59379380602406,27.61320573942773,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:30:00,974,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.54285763784,13190.54285763784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884171,6.480247043791352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61320573942773,27.63017212672374,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 03:45:00,975,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63017212672374,27.6447267763874,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:00:00,976,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.6447267763874,27.656913225480857,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:15:00,977,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13244.660005913365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.656913225480857,27.666784556589192,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:30:00,978,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.666784556589192,27.674403173862206,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 04:45:00,979,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.674403173862206,27.67984053912096,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:00:00,980,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.67984053912096,27.68317686915927,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:15:00,981,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588899,13311.027782588899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563499,6.539438851676911,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68317686915927,27.684500795536422,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:30:00,982,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.10560192439,13326.10560192439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517421,6.546846279500782,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.684500795536422,27.683908988318052,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 05:45:00,983,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.683908988318052,27.68150574537648,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 06:00:00,984,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13413.038142699206,13413.038142699206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9580741530499433,6.565363750709083,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68150574537648,27.67695963562345,0.5,0.5,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:15:00,985,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13425.718370624621,13425.718370624621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9589798836160444,6.5715704212550525,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.676959635623447,27.670834256390968,0.5,0.5,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:30:00,986,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13437.485986224947,13437.485986224947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9598204275874962,6.57733038973294,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.670834256390968,27.663253993567253,0.5,0.5,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 06:45:00,987,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13448.290598763582,13448.290598763582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605921856259702,6.582618991073437,2043.0000000000837,2043.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.663253993567253,27.6543489109475,0.5,0.5,20043.000000000084,1.1135000000000046,False,0,1,0
2025-07-11 07:00:00,988,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14122.380952381603,14122.380952381603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6419264069264365,6.733215546900979,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.6543489109475,27.639271983802836,0.5,0.5,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14122.380952381603,14122.380952381603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6419264069264365,6.733215546900979,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.639271983802836,27.623238766724352,0.5,0.5,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14122.380952381603,14122.380952381603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6419264069264365,6.733215546900979,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.623238766724352,27.606384257296412,0.5,0.5,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14122.380952381602,14122.380952381602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6419264069264364,6.733215546900978,2097.420000000082,2097.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.606384257296412,27.588846596835797,0.5,0.5,20097.420000000082,1.116523333333338,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,14561.90476190542,14561.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.588846596835793,27.567470052377043,0.5,0.5,20152.800000000083,1.1196000000000046,False,0,0,1
