timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 08:15:00,993,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,14561.90476190542,14561.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.567470052377043,27.545712244404523,0.5,0.5,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 08:30:00,994,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,14561.90476190542,14561.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.5000000001,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,27.545712244404523,27.523717063244092,0.5,0.5,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 08:45:00,995,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,14561.90476190542,14561.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6619047619047919,6.764169807648114,2152.800000000083,2152.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.523717063244092,27.50162913038975,0.5,0.5,20152.800000000083,1.1196000000000046,False,0,0,1
2025-07-11 09:00:00,996,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15324.761904762554,15324.761904762554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.50162913038975,27.473871752245593,0.5,0.5,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:15:00,997,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15324.761904762554,15324.761904762554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,27.473871752245593,27.44634277069419,0.5,0.5,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:30:00,998,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15324.761904762554,15324.761904762554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.44634277069419,27.419185114251952,0.5,0.5,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 09:45:00,999,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15324.761904762554,15324.761904762554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.696580086580116,6.814276143554237,2248.920000000082,2248.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.419185114251952,27.39253998048496,0.5,0.5,20248.920000000082,1.1249400000000045,False,0,0,1
2025-07-11 10:00:00,1000,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18030.476190476857,18030.476190476857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,27.39253998048496,27.346253375028898,0.5,0.5,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:15:00,1001,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18030.476190476857,18030.476190476857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.346253375028898,27.300868236495326,0.5,0.5,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:30:00,1002,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18030.476190476857,18030.476190476857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.300868236495322,27.256516347014205,0.5,0.5,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 10:45:00,1003,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18030.476190476857,18030.476190476857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195670995671298,6.96200390389996,2589.840000000084,2589.840000000084,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000284,0.0,0,,0.0,0.0,,0.0,0.5,27.256516347014205,27.213325416106944,0.5,0.5,20589.840000000084,1.1438800000000047,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17707.61904761971,17707.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000593,0.0,0,,0.0,0.0,,0.0,0.5,27.213325416106944,27.17383996040647,0.5,0.5,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17707.619047619715,17707.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8048917748918052,6.946452575601035,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.17383996040647,27.13574286835683,0.5,0.5,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17707.61904761971,17707.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000101,0.0,0,,0.0,0.0,,0.0,0.5,27.13574286835683,27.099146496630347,0.5,0.5,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17707.61904761971,17707.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8048917748918051,6.946452575601034,2549.1600000000835,2549.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.099146496630347,27.06415706122724,0.5,0.5,20549.160000000084,1.1416200000000047,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20415.71428571496,20415.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.06415706122724,27.010563466749932,0.5,0.5,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20415.71428571496,20415.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01056346674993,26.95888326884697,0.5,0.5,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20415.71428571496,20415.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.95888326884697,26.9092009950878,0.5,0.5,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20415.71428571496,20415.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9279870129870436,7.063332255867519,2890.3800000000847,2890.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9092009950878,26.86159338698316,0.5,0.5,20890.380000000085,1.1605766666666715,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86159338698316,26.804246924181378,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.804246924181378,26.749170791937967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.749170791937967,26.696416140390994,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.696416140390994,26.646025217647313,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,16718.095238095895,16718.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7599134199134497,6.895538522939072,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.646025217647313,26.637645468740114,0.5,0.5,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.637645468740114,26.631463700324687,0.5,0.5,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,16718.095238095895,16718.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7599134199134497,6.895538522939072,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.631463700324687,26.627495743737214,0.5,0.5,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,16718.0952380959,16718.0952380959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75991341991345,6.8955385229390735,2424.4800000000832,2424.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.627495743737214,26.625748010281455,0.5,0.5,20424.480000000083,1.134693333333338,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,15350.476190476855,15350.476190476855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.697748917748948,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.625748010281455,26.636474606295046,0.5,0.5,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.636474606295046,26.64934822081758,0.5,0.5,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.649348220817576,26.664347324634328,0.5,0.5,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,15350.476190476853,15350.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6977489177489479,6.8158906074507515,2252.1600000000835,2252.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.664347324634328,26.681441097872728,0.5,0.5,20252.160000000084,1.1251200000000046,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14627.619047619768,14627.619047619768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918076,6.768661524616923,2161.0800000000927,2161.0800000000927,20035.50000000009,0.0,2035.5000000000928,0.0,20035.5000000001,20035.500000000575,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.681441097872728,26.70601099161226,0.5,0.5,20161.080000000093,1.1200600000000052,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14627.619047619723,14627.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918056,6.768661524616925,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70601099161226,26.732556118881277,0.5,0.5,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14627.619047619726,14627.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918057,6.768661524616927,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.732556118881277,26.761018913697743,0.5,0.5,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14627.619047619726,14627.619047619726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6648917748918057,6.768661524616927,2161.0800000000854,2161.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.761018913697743,26.79133328274594,0.5,0.5,20161.080000000085,1.1200600000000047,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14727.619047619713,14727.619047619713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79133328274594,26.822674890173346,0.5,0.5,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14727.619047619713,14727.619047619713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.822674890173346,26.85571569642339,0.5,0.5,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14727.619047619713,14727.619047619713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372597,6.775431088117453,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85571569642339,26.890365851002905,0.5,0.5,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14727.61904761971,14727.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6694372294372596,6.775431088117451,2173.680000000084,2173.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.890365851002905,26.926528321493493,0.5,0.5,20173.680000000084,1.1207600000000046,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13008.379180136759,13008.379180136759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9291699414383399,6.3687891330984385,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.926528321493493,26.976993609699115,0.5,0.5,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:15:00,1033,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12995.698952211345,12995.698952211345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.928264210872239,6.36258100396119,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.976993609699115,27.028779872005387,0.5,0.5,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:30:00,1034,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12983.931336611022,12983.931336611022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9274236669007873,6.356819681868715,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.028779872005387,27.0817641754356,0.5,0.5,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 18:45:00,1035,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12973.126724072383,12973.126724072383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9266519088623131,6.351529837686705,2042.520000000084,2042.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0817641754356,27.135817900933443,0.5,0.5,20042.520000000084,1.113473333333338,False,0,1,0
2025-07-11 19:00:00,1036,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053892,12908.055791053892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.922003985075278,6.341466858783278,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.135817900933443,27.19122186418551,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:15:00,1037,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.19122186418551,27.24742085874756,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:30:00,1038,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.24742085874756,27.30427262917304,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 19:45:00,1039,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.304272629173038,27.361631571244267,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:00:00,1040,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.361631571244267,27.41934935858538,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:15:00,1041,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41934935858538,27.477275580914494,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:30:00,1042,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.477275580914494,27.535258391202035,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 20:45:00,1043,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.535258391202035,27.593145158964163,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 21:00:00,1044,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.593145158964163,27.650783126893803,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 21:15:00,1045,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.650783126893803,27.708020068017664,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 21:30:00,1046,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.708020068017664,27.76470494056525,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 21:45:00,1047,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.76470494056525,27.820688537745724,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 22:00:00,1048,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.820688537745724,27.875824129650265,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 22:15:00,1049,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.875824129650265,27.92996809453131,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 22:30:00,1050,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.92996809453131,27.98298053675551,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 22:45:00,1051,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.98298053675551,28.03472588878435,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 23:00:00,1052,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.03472588878435,28.085073494604757,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 23:15:00,1053,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.085073494604757,28.133898172111408,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 23:30:00,1054,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.133898172111408,28.181080752032663,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-11 23:45:00,1055,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.181080752032663,28.226508591092443,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 00:00:00,1056,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585571,12953.103589585571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703979,6.363597931508248,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,28.226508591092443,28.270076057210705,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 00:15:00,1057,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.270076057210705,28.31168498466487,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 00:30:00,1058,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31168498466487,28.3512450972633,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 00:45:00,1059,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.3512450972633,28.388674397718713,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 01:00:00,1060,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.388674397718713,28.42389952155438,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 01:15:00,1061,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42389952155438,28.4568560540276,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 01:30:00,1062,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.4568560540276,28.487488808713557,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 01:45:00,1063,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.487488808713557,28.515752066556566,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 02:00:00,1064,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.17727855429,13080.17727855429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395922,6.4260266659561545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.515752066556566,28.54160977436524,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 02:15:00,1065,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.54160977436524,28.565035701901646,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 02:30:00,1066,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.565035701901646,28.586013556891853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 02:45:00,1067,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.586013556891853,28.604537057465475,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 03:00:00,1068,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.60453705746547,28.620609961714077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 03:15:00,1069,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.620609961714077,28.63424605424199,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 03:30:00,1070,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63424605424199,28.645469089767168,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 03:45:00,1071,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729638,13208.844500729638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092599,6.489238271053351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.645469089767168,28.654312694013708,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 04:00:00,1072,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.654312694013708,28.660820222320517,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 04:15:00,1073,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.660820222320517,28.66504457657163,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
