timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 04:30:00,1074,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66504457657163,28.667047981232244,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 04:45:00,1075,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.667047981232244,28.66690171944954,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 05:00:00,1076,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13465.354330709308,13465.354330709308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9618110236220934,6.545794725929109,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66690171944954,28.66341023979732,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:15:00,1077,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13481.106522746362,13481.106522746362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9629361801961688,6.553452201033408,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.66341023979732,28.657944762913452,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:30:00,1078,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13496.184342081859,13496.184342081859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9640131672915613,6.560781849244723,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.657944762913452,28.650601742827405,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:45:00,1079,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13510.52322317862,13510.52322317862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9650373730841871,6.567752283884147,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.650601742827405,28.641485262590535,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 06:00:00,1080,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.5000000001,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,28.641485262590535,28.614322768409128,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.614322768409124,28.585803323620116,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.585803323620116,28.55604321897563,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.55604321897563,28.52516409073939,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.52516409073939,28.472385256779827,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.472385256779827,28.41886220611228,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41886220611228,28.364728743409213,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.364728743409213,28.310121823785646,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.310121823785643,28.22890239188959,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:15:00,1089,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.22890239188959,28.147638312721604,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:30:00,1090,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.147638312721604,28.06647158314118,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:45:00,1091,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.06647158314118,27.98554494182671,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:00:00,1092,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.98554494182671,27.905001251528937,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:15:00,1093,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.905001251528937,27.824982880829786,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:30:00,1094,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.824982880829786,27.745631088053756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:45:00,1095,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.745631088053756,27.667085409969843,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:00:00,1096,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.667085409969843,27.589483057901507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.589483057901507,27.512958323830354,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51295832383035,27.43764199903655,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43764199903655,27.363660807765243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.5000000001,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,27.363660807765243,27.29113685834384,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:15:00,1101,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.29113685834384,27.220187114100447,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:30:00,1102,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.5000000001,20035.5000000002,0.0,0,,0.0,0.0,,0.0,0.5,27.220187114100447,27.150922886348805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:45:00,1103,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.5000000001,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,27.150922886348805,27.08344935161068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:00:00,1104,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08344935161068,27.017865095142824,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01786509514282,26.954261682723015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.954261682723015,26.892723262528655,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:45:00,1107,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.892723262528655,26.83332619881252,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.83332619881252,26.7761387389442,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:15:00,1109,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.7761387389442,26.72122071524275,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:30:00,1110,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.72122071524275,26.66862328287719,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:45:00,1111,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.66862328287719,26.618388694957023,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:00:00,1112,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.618388694957023,26.570550115775678,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:15:00,1113,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.570550115775678,26.525131473006397,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:30:00,1114,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.525131473006397,26.48214734948331,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48214734948331,26.441602915030952,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,21921.90476190542,21921.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502465,7.117131824939233,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.441602915030952,26.404079612919613,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:15:00,1117,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.404079612919613,26.36897473499417,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:30:00,1118,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36897473499417,26.336265225382963,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:45:00,1119,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.336265225382963,26.305918746143938,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 16:00:00,1120,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.305918746143938,26.308011667397654,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:15:00,1121,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.308011667397654,26.31220625515109,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:30:00,1122,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31220625515109,26.31844423223675,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:45:00,1123,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.50000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.31844423223675,26.326658798153872,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 17:00:00,1124,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.326658798153872,26.35282491384282,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:15:00,1125,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.35282491384282,26.380719340495432,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:30:00,1126,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.380719340495432,26.410252063862753,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:45:00,1127,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.410252063862753,26.441325888691715,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 18:00:00,1128,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13232.316188010762,13232.316188010762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9451654420007687,6.3894600513820805,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.441325888691715,26.49284091302279,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:15:00,1129,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13219.635960085354,13219.635960085354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9442597114346681,6.383337177002368,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.49284091302279,26.54567100668881,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:30:00,1130,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13207.868344485027,13207.868344485027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434191674632162,6.377654973772791,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54567100668881,26.599693269927375,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:45:00,1131,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13197.063731946388,13197.063731946388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942647409424742,6.372437773759928,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.599693269927375,26.654779116709644,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 19:00:00,1132,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.654779116709644,26.71288892312297,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:15:00,1133,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71288892312297,26.771778540478497,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:30:00,1134,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.771778540478497,26.831305798944243,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:45:00,1135,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.83130579894424,26.891325179435505,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:00:00,1136,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.891325179435505,26.95168844023054,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:15:00,1137,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.95168844023054,27.0122452552254,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:30:00,1138,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0122452552254,27.072843861094942,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:45:00,1139,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.072843861094942,27.13333171058892,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:00:00,1140,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13333171058892,27.19355612916567,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:15:00,1141,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.19355612916567,27.25336497215175,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:30:00,1142,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25336497215175,27.31260727961358,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:45:00,1143,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31260727961358,27.37113392613691,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:00:00,1144,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.37113392613691,27.428798262731753,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:15:00,1145,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.12216801779,12885.12216801779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441279,6.330200033415505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.428798262731753,27.485456748114213,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:30:00,1146,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.485456748114213,27.540969566662007,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:45:00,1147,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.540969566662007,27.595201230397628,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:00:00,1148,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.595201230397628,27.648021162421458,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:15:00,1149,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.648021162421458,27.69930425929664,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:30:00,1150,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69930425929664,27.748931429977475,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:45:00,1151,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.748931429977475,27.796790108973816,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:00:00,1152,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.796790108973816,27.842774741553995,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:15:00,1153,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.842774741553995,27.886787238908727,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:30:00,1154,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250177,12980.981012250177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464412,6.377293545688844,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.886787238908727,27.928737401327037,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:45:00,1155,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.928737401327037,27.96854330757209,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:00:00,1156,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96854330757209,28.00613166878983,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:15:00,1157,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.00613166878983,28.041438145434853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
