timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 01:30:00,1158,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.041438145434853,28.074407625856644,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:45:00,1159,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,28.074407625856644,28.104994465353222,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:00:00,1160,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.104994465353222,28.133162684668665,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:15:00,1161,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.133162684668665,28.158886127084614,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:30:00,1162,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.158886127084614,28.182148573433164,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:45:00,1163,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.182148573433164,28.202943814538738,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:00:00,1164,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.202943814538735,28.221275680778803,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:15:00,1165,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.221275680778803,28.23715802863698,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:30:00,1166,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.54285763784,13190.54285763784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884171,6.480247043791352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.23715802863698,28.250614684306186,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:45:00,1167,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.250614684306186,28.261679344583445,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:00:00,1168,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13226.90933562027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,28.261679344583445,28.270395435480797,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:15:00,1169,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.270395435480797,28.276815929157884,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:30:00,1170,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.276815929157884,28.281003119960197,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:45:00,1171,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,28.281003119960197,28.28302836052215,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:00:00,1172,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.275590551839,13295.275590551839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822742,6.531700118177987,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.28302836052215,28.282971759065074,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:15:00,1173,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.282971759065074,28.280921839186508,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:30:00,1174,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.280921839186508,28.276975163597605,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:45:00,1175,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.444483021141,13340.444483021141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443673,6.553890681906457,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.276975163597605,28.271235923420086,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 06:00:00,1176,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13534.45546553384,13534.45546553384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9667468189667029,6.575167101725256,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.271235923420086,28.262461951494302,0.5,0.5,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:15:00,1177,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13547.135693459253,13547.135693459253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9676525495328038,6.58132727696909,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.2624619514943,28.252132491813786,0.5,0.5,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:30:00,1178,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13558.903309059577,13558.903309059577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9684930935042555,6.587044096471583,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.252132491813786,28.240371796494557,0.5,0.5,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:45:00,1179,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13569.707921598216,13569.707921598216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9692648515427297,6.592293079933967,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.240371796494557,28.227309796312078,0.5,0.5,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 07:00:00,1180,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14875.71428571495,14875.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.227309796312078,28.203359964187236,0.5,0.5,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14875.71428571495,14875.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.203359964187236,28.178503752219093,0.5,0.5,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14875.71428571495,14875.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.178503752219093,28.152875877247745,0.5,0.5,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14875.71428571495,14875.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.152875877247745,28.126614201424907,0.5,0.5,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15100.476190476853,15100.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.126614201424903,28.098173428476056,0.5,0.5,20220.660000000084,1.1233700000000046,False,0,0,1
2025-07-13 08:15:00,1185,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15100.476190476853,15100.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000186,0.0,0,,0.0,0.0,,0.0,0.5,28.098173428476056,28.069391128298694,0.5,0.5,20220.660000000084,1.1233700000000046,False,0,0,1
2025-07-13 08:30:00,1186,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15100.476190476853,15100.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.069391128298694,28.040410967702073,0.5,0.5,20220.660000000084,1.1233700000000046,False,0,0,1
2025-07-13 08:45:00,1187,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15100.476190476853,15100.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.040410967702073,28.01137734592087,0.5,0.5,20220.660000000084,1.1233700000000046,False,0,0,1
2025-07-13 09:00:00,1188,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,16146.190476191126,16146.190476191126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7339177489177785,6.863651251133116,2352.420000000082,2352.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01137734592087,27.974591919778632,0.5,0.5,20352.420000000082,1.1306900000000046,False,0,0,1
2025-07-13 09:15:00,1189,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,16146.190476191126,16146.190476191126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7339177489177785,6.863651251133116,2352.420000000082,2352.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.974591919778632,27.93808567299914,0.5,0.5,20352.420000000082,1.1306900000000046,False,0,0,1
2025-07-13 09:30:00,1190,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,16146.190476191126,16146.190476191126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7339177489177785,6.863651251133116,2352.420000000082,2352.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.93808567299914,27.90200124844572,0.5,0.5,20352.420000000082,1.1306900000000046,False,0,0,1
2025-07-13 09:45:00,1191,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,16146.190476191126,16146.190476191126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7339177489177785,6.863651251133116,2352.420000000082,2352.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90200124844572,27.86647955963817,0.5,0.5,20352.420000000082,1.1306900000000046,False,0,0,1
2025-07-13 10:00:00,1192,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17443.333333334,17443.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7928787878788183,6.933348172526856,2515.8600000000843,2515.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86647955963817,27.821930615477942,0.5,0.5,20515.860000000084,1.1397700000000046,False,0,0,1
2025-07-13 10:15:00,1193,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17443.333333334,17443.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7928787878788183,6.933348172526856,2515.8600000000843,2515.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.821930615477942,27.778273363895416,0.5,0.5,20515.860000000084,1.1397700000000046,False,0,0,1
2025-07-13 10:30:00,1194,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17443.333333334,17443.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7928787878788183,6.933348172526856,2515.8600000000843,2515.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.778273363895412,27.735639642001242,0.5,0.5,20515.860000000084,1.1397700000000046,False,0,0,1
2025-07-13 10:45:00,1195,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17443.333333334,17443.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7928787878788183,6.933348172526856,2515.8600000000843,2515.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.735639642001242,27.69415721398825,0.5,0.5,20515.860000000084,1.1397700000000046,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18130.476190476846,18130.476190476846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8241125541125839,6.96672207254587,2602.4400000000824,2602.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69415721398825,27.648795650853266,0.5,0.5,20602.440000000082,1.1445800000000046,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,18130.476190476846,18130.476190476846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8241125541125839,6.96672207254587,2602.4400000000824,2602.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.648795650853266,27.60485550447343,0.5,0.5,20602.440000000082,1.1445800000000046,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,18130.476190476846,18130.476190476846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8241125541125839,6.96672207254587,2602.4400000000824,2602.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60485550447343,27.56244894559736,0.5,0.5,20602.440000000082,1.1445800000000046,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,18130.476190476846,18130.476190476846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8241125541125839,6.96672207254587,2602.4400000000824,2602.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56244894559736,27.521682005347383,0.5,0.5,20602.440000000082,1.1445800000000046,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.521682005347383,27.453632690202262,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45363269020226,27.387578085060245,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.387578085060245,27.32360226010274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20035.5000000001,20035.500000001786,0.0,0,,0.0,0.0,,0.0,0.5,27.32360226010274,27.26178150202525,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26178150202525,27.20218398107636,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20218398107636,27.144869452887917,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.144869452887917,27.0898889963731,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0898889963731,27.03728478881452,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17278.571428572082,17278.571428572082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853896103896401,6.925001574514654,2495.100000000082,2495.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.50000000049,0.0,0,,0.0,0.0,,0.0,0.5,27.03728478881452,27.02250063339094,0.5,0.5,20495.100000000082,1.1386166666666713,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17278.571428572082,17278.571428572082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853896103896401,6.925001574514654,2495.100000000082,2495.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.5000000001,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.02250063339094,27.00995048324578,0.5,0.5,20495.100000000082,1.1386166666666713,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17278.571428573887,17278.571428573887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853896103897221,6.925001574514741,2495.1000000003114,2495.1000000003114,20035.500000000313,0.0,2035.5000000003115,0.0,20035.500000000313,20035.500000000313,2.2919266484677792e-10,0,,0.0,0.0,,0.0,0.5,27.00995048324578,26.999649967075793,0.5,0.5,20495.10000000031,1.138616666666684,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17278.57142857208,17278.57142857208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.78538961038964,6.925001574514653,2495.100000000082,2495.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.999649967075793,26.991605294685186,0.5,0.5,20495.100000000082,1.1386166666666713,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,16823.33333333401,16823.33333333401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7646969696970004,6.901200839028535,2437.7400000000853,2437.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.991605294685186,26.98922751490258,0.5,0.5,20437.740000000085,1.1354300000000048,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,16823.33333333401,16823.33333333401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7646969696970004,6.901200839028535,2437.7400000000853,2437.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.98922751490258,26.98907046574277,0.5,0.5,20437.740000000085,1.1354300000000048,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,16823.33333333401,16823.33333333401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7646969696970004,6.901200839028535,2437.7400000000853,2437.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.989070465742767,26.991112203360387,0.5,0.5,20437.740000000085,1.1354300000000048,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,16823.333333334012,16823.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7646969696970005,6.901200839028537,2437.7400000000853,2437.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.991112203360387,26.995321495584527,0.5,0.5,20437.740000000085,1.1354300000000048,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17050.00000000066,17050.00000000066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7750000000000299,6.913189798483593,2466.300000000083,2466.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.995321495584527,26.99995795494407,0.5,0.5,20466.300000000083,1.1370166666666712,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17050.000000000655,17050.000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7750000000000298,6.913189798483591,2466.300000000083,2466.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.99995795494407,27.006681773401482,0.5,0.5,20466.300000000083,1.1370166666666712,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17050.000000000655,17050.000000000655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7750000000000298,6.913189798483591,2466.300000000083,2466.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,27.006681773401482,27.015434754268412,0.5,0.5,20466.300000000083,1.1370166666666712,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17050.00000000066,17050.00000000066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7750000000000299,6.913189798483593,2466.300000000083,2466.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.015434754268412,27.026150177070537,0.5,0.5,20466.300000000083,1.1370166666666712,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17086.666666667315,17086.666666667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766666666666961,6.915103146466397,2470.920000000082,2470.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.026150177070537,27.03847808232451,0.5,0.5,20470.920000000082,1.1372733333333378,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17086.666666667315,17086.666666667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766666666666961,6.915103146466397,2470.920000000082,2470.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03847808232451,27.052612138475844,0.5,0.5,20470.920000000082,1.1372733333333378,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17086.666666667315,17086.666666667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766666666666961,6.915103146466397,2470.920000000082,2470.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.052612138475844,27.068461893425958,0.5,0.5,20470.920000000082,1.1372733333333378,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17086.666666667315,17086.666666667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766666666666961,6.915103146466397,2470.920000000082,2470.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.068461893425958,27.08592971653506,0.5,0.5,20470.920000000082,1.1372733333333378,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14132.85714285782,14132.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6424025974026282,6.733972356202886,2098.7400000000853,2098.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08592971653506,27.127064787173165,0.5,0.5,20098.740000000085,1.1165966666666713,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14132.85714285782,14132.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6424025974026282,6.733972356202886,2098.7400000000853,2098.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.127064787173165,27.169478212676296,0.5,0.5,20098.740000000085,1.1165966666666713,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14132.857142857818,14132.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6424025974026281,6.7339723562028855,2098.7400000000853,2098.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.169478212676296,27.213054144393386,0.5,0.5,20098.740000000085,1.1165966666666713,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14132.85714285782,14132.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6424025974026282,6.733972356202886,2098.7400000000853,2098.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.213054144393386,27.25767138567495,0.5,0.5,20098.740000000085,1.1165966666666713,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25767138567495,27.312389923075347,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 19:15:00,1229,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.312389923075347,27.36790734730614,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 19:30:00,1230,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36790734730614,27.42408138123348,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 19:45:00,1231,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.1221680178,12885.1221680178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441287,6.33020003341551,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.424081381233478,27.480766399074366,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 20:00:00,1232,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.480766399074366,27.537814053008933,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 20:15:00,1233,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.537814053008933,27.595073911431914,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 20:30:00,1234,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.595073911431914,27.652394106110293,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 20:45:00,1235,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.652394106110293,27.709621985476062,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 21:00:00,1236,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.709621985476062,27.766604771256574,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 21:15:00,1237,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.766604771256574,27.823190215630895,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 21:30:00,1238,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.823190215630895,27.879227256098154,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
