timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 21:45:00,1239,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327297,12875.525432327297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233784,6.32548535117994,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.879227256098154,27.934566665253758,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:00:00,1240,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.934566665253758,27.989061692691067,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:15:00,1241,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.989061692691067,28.042568696280007,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:30:00,1242,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,28.042568696280007,28.094947760119368,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:45:00,1243,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.094947760119368,28.14606329651679,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:00:00,1244,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.14606329651679,28.1957846294187,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:15:00,1245,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521199,12917.851133521199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943714,6.3462791125132245,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.1957846294187,28.24398655679202,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:30:00,1246,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000001593,0.0,0,,0.0,0.0,,0.0,0.5,28.24398655679202,28.290549889549446,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:45:00,1247,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.290549889549446,28.335361964710692,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:00:00,1248,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.335361964710692,28.37831713060235,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:15:00,1249,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,28.37831713060235,28.41931720201869,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:30:00,1250,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41931720201869,28.458271883394502,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:45:00,1251,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.458271883394502,28.49509915817793,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:00:00,1252,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.49509915817793,28.52972564273601,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:15:00,1253,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.52972564273601,28.562086903277585,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:30:00,1254,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.562086903277585,28.592127734436513,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:45:00,1255,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.50000000844,0.0,0,,0.0,0.0,,0.0,0.5,28.592127734436513,28.61980239832233,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:00:00,1256,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61980239832233,28.645074823014824,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:15:00,1257,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.645074823014824,28.667918759652576,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:30:00,1258,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536703,13116.543756536703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097645,6.4438927813982625,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.667918759652576,28.688317897442932,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:45:00,1259,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.688317897442932,28.70626593610095,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:00:00,1260,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.706265936100948,28.72176661540723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:15:00,1261,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.72176661540723,28.73483370175812,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:30:00,1262,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000462,0.0,0,,0.0,0.0,,0.0,0.5,28.73483370175812,28.74549093176602,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:45:00,1263,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.74549093176602,28.75377191315132,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:00:00,1264,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13226.90933562027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.75377191315132,28.75971998335048,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:15:00,1265,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000357,0.0,0,,0.0,0.0,,0.0,0.5,28.75971998335048,28.7633880264458,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:30:00,1266,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.7633880264458,28.764838249200867,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:45:00,1267,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.764838249200867,28.76414191716084,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 05:00:00,1268,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13422.834645669956,13422.834645669956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9587739032621397,6.5422988963637,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.76414191716084,28.760422359034283,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:15:00,1269,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13438.58683770701,13438.58683770701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9598990598362149,6.5499765256647935,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.760422359034283,28.754730086617503,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:30:00,1270,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13453.664657042482,13453.664657042482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9609760469316059,6.557325465244408,2051.7000000000808,2051.7000000000808,20035.50000000008,0.0,2035.5000000000807,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.754730086617503,28.747161546723415,0.5,0.5,20051.70000000008,1.1139833333333378,False,0,1,0
2025-07-14 05:45:00,1271,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13468.003538139266,13468.003538139266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9620002527242333,6.564314245815037,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.747161546723415,28.737820815227423,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 06:00:00,1272,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.737820815227423,28.718762862133865,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.71876286213386,28.698302370389083,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.698302370389083,28.676555887177955,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.676555887177955,28.65364530375451,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.65364530375451,28.61916162011459,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15960.476190476857,15960.476190476857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210037,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61916162011459,28.58383080954614,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.58383080954614,28.54778725559161,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.54778725559161,28.511168488979873,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20759.523809524482,20759.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436147186147492,7.076225861377743,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.51116848897987,28.438121741020666,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:15:00,1281,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20759.523809524482,20759.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436147186147492,7.076225861377743,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.438121741020666,28.36498437444238,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:30:00,1282,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20759.52380952448,20759.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.36498437444238,28.29189864469334,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:45:00,1283,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20759.52380952448,20759.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.50000000031,0.0,0,,0.0,0.0,,0.0,0.5,28.29189864469334,28.219007547586205,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 09:00:00,1284,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.219007547586205,28.137150630131035,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:15:00,1285,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.137150630131035,28.055826419177247,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.055826419177247,27.97517613149801,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.97517613149801,27.895339262544724,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:00:00,1288,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.895339262544724,27.816452982555653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:15:00,1289,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.816452982555653,27.73865154265832,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.738651542658317,27.662065693508612,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000313,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,27.662065693508612,27.5868221189559,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5868221189559,27.513042887159052,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000313,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.513042887159052,27.440844921503572,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.440844921503572,27.370339493585288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.370339493585288,27.301631740431457,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20745.714285714937,20745.714285714937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870426,7.075715318665449,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.301631740431457,27.244227350883623,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20745.71428571494,20745.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,27.24422735088362,27.18875779363241,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20745.71428571494,20745.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.18875779363241,27.13530747567132,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20745.71428571494,20745.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13530747567132,27.083953018613393,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.083953018613393,27.028352211455115,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.028352211455115,26.97501191554221,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97501191554221,26.923983336246387,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.923983336246387,26.875308776597443,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.875308776597443,26.855921450528296,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.855921450528296,26.838794022572454,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.838794022572454,26.82394197577948,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82394197577948,26.811371375125628,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.811371375125628,26.80412883971197,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80412883971197,26.799134399171535,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.799134399171535,26.796365955735048,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.796365955735048,26.79579212417351,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.79579212417351,26.811365221961527,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.811365221961527,26.828964160256255,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.828964160256255,26.848531088411416,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.848531088411416,26.869999630048273,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.869999630048273,26.902423739272102,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.902423739272102,26.93654095824596,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93654095824596,26.972261470727723,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.972261470727723,27.009488278357356,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
