timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 14:00:00,1400,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19495.238095238772,19495.238095238772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7378529647826,27.702503113369197,0.5,0.5,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19495.238095238772,19495.238095238772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.702503113369197,27.66950294927416,0.5,0.5,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19495.23809523877,19495.23809523877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472168,7.026830339979156,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.66950294927416,27.638867450482778,0.5,0.5,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19495.238095238772,19495.238095238772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.638867450482778,27.610602179748007,0.5,0.5,20774.400000000085,1.1541333333333381,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18310.000000000673,18310.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.610602179748007,27.59359254248692,0.5,0.5,20625.060000000085,1.1458366666666713,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18310.000000000673,18310.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.59359254248692,27.578885940046945,0.5,0.5,20625.060000000085,1.1458366666666713,False,0,0,1
2025-07-15 15:30:00,1406,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18310.000000000673,18310.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57888594004694,27.5664599656216,0.5,0.5,20625.060000000085,1.1458366666666713,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18310.000000000673,18310.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8322727272727579,6.975078664868643,2625.060000000085,2625.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.5664599656216,27.55628292668302,0.5,0.5,20625.060000000085,1.1458366666666713,False,0,0,1
2025-07-15 16:00:00,1408,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,16493.333333333998,16493.333333333998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749696969697,6.883235398860436,2396.1600000000835,2396.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55628292668302,27.561938977992636,0.5,0.5,20396.160000000084,1.1331200000000046,False,0,0,1
2025-07-15 16:15:00,1409,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,16493.333333333994,16493.333333333994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7496969696969997,6.8832353988604345,2396.1600000000835,2396.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.561938977992636,27.5696766531954,0.5,0.5,20396.160000000084,1.1331200000000046,False,0,0,1
2025-07-15 16:30:00,1410,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,16493.333333333998,16493.333333333998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749696969697,6.883235398860436,2396.1600000000835,2396.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5696766531954,27.579437787863494,0.5,0.5,20396.160000000084,1.1331200000000046,False,0,0,1
2025-07-15 16:45:00,1411,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,16493.333333333998,16493.333333333998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749696969697,6.883235398860436,2396.1600000000835,2396.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,27.579437787863494,27.591155693601646,0.5,0.5,20396.160000000084,1.1331200000000046,False,0,0,1
2025-07-15 17:00:00,1412,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16825.238095238758,16825.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647835497835799,6.901302756888154,2437.9800000000832,2437.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.591155693601646,27.602266157110847,0.5,0.5,20437.980000000083,1.135443333333338,False,0,0,1
2025-07-15 17:15:00,1413,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16825.238095238758,16825.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647835497835799,6.901302756888154,2437.9800000000832,2437.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.602266157110847,27.615189619627223,0.5,0.5,20437.980000000083,1.135443333333338,False,0,0,1
2025-07-15 17:30:00,1414,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16825.238095238758,16825.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647835497835799,6.901302756888154,2437.9800000000832,2437.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.615189619627223,27.629835590531574,0.5,0.5,20437.980000000083,1.135443333333338,False,0,0,1
2025-07-15 17:45:00,1415,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16825.238095238758,16825.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647835497835799,6.901302756888154,2437.9800000000832,2437.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.629835590531574,27.64610640088017,0.5,0.5,20437.980000000083,1.135443333333338,False,0,0,1
2025-07-15 18:00:00,1416,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14124.76190476258,14124.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6420346320346627,6.7333876326497375,2097.720000000085,2097.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64610640088017,27.684151191954548,0.5,0.5,20097.720000000085,1.1165400000000048,False,0,0,1
2025-07-15 18:15:00,1417,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14124.761904762578,14124.761904762578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6420346320346626,6.733387632649737,2097.720000000085,2097.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.684151191954548,27.7234917207165,0.5,0.5,20097.720000000085,1.1165400000000048,False,0,0,1
2025-07-15 18:30:00,1418,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14124.761904762578,14124.761904762578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6420346320346626,6.733387632649737,2097.720000000085,2097.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7234917207165,27.764012040736578,0.5,0.5,20097.720000000085,1.1165400000000048,False,0,0,1
2025-07-15 18:45:00,1419,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14124.761904762578,14124.761904762578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6420346320346626,6.733387632649737,2097.720000000085,2097.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.764012040736578,27.805590858136924,0.5,0.5,20097.720000000085,1.1165400000000048,False,0,0,1
2025-07-15 19:00:00,1420,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.805590858136924,27.857227348504722,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 19:15:00,1421,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.50000000054,0.0,0,,0.0,0.0,,0.0,0.5,27.857227348504722,27.909680062217475,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 19:30:00,1422,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.909680062217475,27.96280662462344,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 19:45:00,1423,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.962806624623436,28.016461312970257,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 20:00:00,1424,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.016461312970257,28.070495683014162,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 20:15:00,1425,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.070495683014162,28.124759207268365,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 20:30:00,1426,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.124759207268365,28.179099922157665,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 20:45:00,1427,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.179099922157665,28.233365081308165,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 21:00:00,1428,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015814,12870.07874015814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827243,6.32280950142845,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.233365081308165,28.287401812174622,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 21:15:00,1429,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.287401812174622,28.34105777319378,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 21:30:00,1430,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.34105777319378,28.394181808649748,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 21:45:00,1431,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.394181808649748,28.44662459844725,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 22:00:00,1432,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44662459844725,28.498239300010347,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 22:15:00,1433,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.498239300010347,28.548882179558117,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 22:30:00,1434,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.548882179558117,28.59841323005404,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 22:45:00,1435,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59841323005404,28.646696773183077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 23:00:00,1436,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.646696773183077,28.69360204277874,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 23:15:00,1437,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.69360204277874,28.73900374720191,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 23:30:00,1438,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.73900374720191,28.78278260826328,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 23:45:00,1439,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.78278260826328,28.824825874381762,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 00:00:00,1440,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.824825874381762,28.86502780578152,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 00:15:00,1441,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.86502780578152,28.903290129649974,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 00:30:00,1442,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.903290129649974,28.939522463307863,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 00:45:00,1443,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.939522463307863,28.973642703579277,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 01:00:00,1444,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.973642703579277,29.005577380694476,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 01:15:00,1445,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.005577380694476,29.035261975210034,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 01:30:00,1446,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000313,0.0,0,,0.0,0.0,,0.0,0.5,29.035261975210034,29.06264119658934,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 01:45:00,1447,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.06264119658934,29.087669222250547,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 02:00:00,1448,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,29.087669222250547,29.110309896058443,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 02:15:00,1449,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.110309896058443,29.130536885410322,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 02:30:00,1450,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,29.130536885410322,29.148333796243293,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 02:45:00,1451,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.148333796243293,29.163694245470563,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 03:00:00,1452,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.16369424547056,29.176621890536637,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 03:15:00,1453,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.176621890536637,29.187130415964926,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 03:30:00,1454,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.187130415964926,29.19524347695541,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 03:45:00,1455,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000002252,0.0,0,,0.0,0.0,,0.0,0.5,29.19524347695541,29.20099460027402,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 04:00:00,1456,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.20099460027402,29.20442704285811,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 04:15:00,1457,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,29.20442704285811,29.2055936087437,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 04:30:00,1458,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513601,13262.020500513601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081144,6.515362564732526,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,29.2055936087437,29.204556425098346,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 04:45:00,1459,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117854,13278.916479117854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227038,6.523663217448935,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.204556425098346,29.201386678318894,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 05:00:00,1460,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13449.76377952821,13449.76377952821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9606974128234436,6.54451505485211,2055.1200000000827,2055.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.50000000022,0.0,0,,0.0,0.0,,0.0,0.5,29.201386678318894,29.19500564990689,0.5,0.5,20055.120000000083,1.114173333333338,False,0,1,0
2025-07-16 05:15:00,1461,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13465.515971565263,13465.515971565263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9618225693975188,6.552179907530811,2055.1200000000827,2055.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.19500564990689,29.186666877975014,0.5,0.5,20055.120000000083,1.114173333333338,False,0,1,0
2025-07-16 05:30:00,1462,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13480.59379090076,13480.59379090076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9628995564929115,6.559516617472565,2055.1200000000827,2055.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.186666877975014,29.176466725125604,0.5,0.5,20055.120000000083,1.114173333333338,False,0,1,0
2025-07-16 05:45:00,1463,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13494.932671997522,13494.932671997522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9639237622855372,6.56649376775905,2055.1200000000827,2055.1200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,29.176466725125604,29.164509183497163,0.5,0.5,20055.120000000083,1.114173333333338,False,0,1,0
2025-07-16 06:00:00,1464,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15677.142857143519,15677.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7125974025974326,6.836003199354189,2293.3200000000834,2293.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,29.164509183497163,29.13464039404637,0.5,0.5,20293.320000000083,1.1274066666666713,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15677.142857143519,15677.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7125974025974326,6.836003199354189,2293.3200000000834,2293.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.134640394046368,29.103429876898865,0.5,0.5,20293.320000000083,1.1274066666666713,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15677.142857143519,15677.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7125974025974326,6.836003199354189,2293.3200000000834,2293.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.103429876898865,29.0709938371779,0.5,0.5,20293.320000000083,1.1274066666666713,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15677.142857143519,15677.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7125974025974326,6.836003199354189,2293.3200000000834,2293.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.0709938371779,29.03745382599999,0.5,0.5,20293.320000000083,1.1274066666666713,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,19897.142857143528,19897.142857143528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9044155844156149,7.043136683778967,2825.0400000000845,2825.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.03745382599999,28.97128621942244,0.5,0.5,20825.040000000085,1.1569466666666715,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,19897.142857143528,19897.142857143528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9044155844156149,7.043136683778967,2825.0400000000845,2825.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.97128621942244,28.904449707982884,0.5,0.5,20825.040000000085,1.1569466666666715,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,19897.142857143528,19897.142857143528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9044155844156149,7.043136683778967,2825.0400000000845,2825.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.904449707982884,28.83707767272465,0.5,0.5,20825.040000000085,1.1569466666666715,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,19897.142857143528,19897.142857143528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9044155844156149,7.043136683778967,2825.0400000000845,2825.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.83707767272465,28.76930664751654,0.5,0.5,20825.040000000085,1.1569466666666715,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21510.476190476853,21510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9777489177489479,7.103105415040769,3028.3200000000834,3028.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.769306647516537,28.68917572955842,0.5,0.5,21028.320000000083,1.1682400000000046,False,0,0,1
2025-07-16 08:15:00,1473,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21510.476190476853,21510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9777489177489479,7.103105415040769,3028.3200000000834,3028.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68917572955842,28.60899404143747,0.5,0.5,21028.320000000083,1.1682400000000046,False,0,0,1
2025-07-16 08:30:00,1474,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21510.476190476853,21510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9777489177489479,7.103105415040769,3028.3200000000834,3028.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.60899404143747,28.528903614454443,0.5,0.5,21028.320000000083,1.1682400000000046,False,0,0,1
2025-07-16 08:45:00,1475,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21510.476190476853,21510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9777489177489479,7.103105415040769,3028.3200000000834,3028.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.528903614454443,28.44904722153526,0.5,0.5,21028.320000000083,1.1682400000000046,False,0,0,1
2025-07-16 09:00:00,1476,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19086.0,0.0,1086.0,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44904722153526,28.365896330914126,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 09:15:00,1477,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19086.0,0.0,1086.0,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.365896330914126,28.283285425393434,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 09:30:00,1478,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19086.0,0.0,1086.0,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.283285425393434,28.20135568080423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 09:45:00,1479,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19086.0,0.0,1086.0,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20135568080423,28.120246551886098,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 10:00:00,1480,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18735.6,0.0,735.5999999999981,0.0,20035.500000000313,20035.500000000633,0.0,0,,0.0,0.0,,0.0,0.5,28.120246551886098,28.040095168394483,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
