timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 10:15:00,1481,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18735.6,0.0,735.5999999999981,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.040095168394483,27.96103574120181,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 10:30:00,1482,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18735.6,0.0,735.5999999999981,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.961035741201805,27.88319898093529,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 10:45:00,1483,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18735.6,0.0,735.5999999999981,0.0,20035.500000000313,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,27.88319898093529,27.8067115316408,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:00:00,1484,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8067115316408,27.731695421897598,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.731695421897598,27.658267535734215,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20035.500000000313,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,27.658267535734215,27.586539105610882,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.586539105610882,27.516615229639406,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.516615229639406,27.448594415107642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44859441510764,27.382568150263033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.382568150263033,27.31862050618876,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31862050618876,27.25682777047704,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25682777047704,27.19725811426811,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20035.500000000313,20035.500000000207,0.0,0,,0.0,0.0,,0.0,0.5,27.19725811426811,27.13997129408046,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20035.500000000313,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,27.13997129408046,27.085018389708935,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.085018389708935,27.03244157931284,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03244157931284,26.982273952656996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.982273952656996,26.934539363305255,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20035.500000000313,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,26.934539363305255,26.889252320399237,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.889252320399237,26.846417920485475,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,19860.476190476842,19860.476190476842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9027489177489474,7.041673293508153,2820.420000000082,2820.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.846417920485475,26.82207824825417,0.5,0.5,20820.420000000082,1.1566900000000047,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,19860.476190476842,19860.476190476842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9027489177489474,7.041673293508153,2820.420000000082,2820.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82207824825417,26.80008284229068,0.5,0.5,20820.420000000082,1.1566900000000047,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,19860.476190476842,19860.476190476842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9027489177489474,7.041673293508153,2820.420000000082,2820.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80008284229068,26.780409063861647,0.5,0.5,20820.420000000082,1.1566900000000047,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,19860.476190476842,19860.476190476842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9027489177489474,7.041673293508153,2820.420000000082,2820.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.780409063861647,26.76302498981689,0.5,0.5,20820.420000000082,1.1566900000000047,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,16378.571428572099,16378.571428572099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7444805194805499,6.8768406720290205,2381.7000000000844,2381.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76302498981689,26.77400383130709,0.5,0.5,20381.700000000084,1.1323166666666713,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,16378.571428572099,16378.571428572099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7444805194805499,6.8768406720290205,2381.7000000000844,2381.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.77400383130709,26.78703435599568,0.5,0.5,20381.700000000084,1.1323166666666713,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,16378.571428572097,16378.571428572097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7444805194805498,6.87684067202902,2381.7000000000844,2381.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78703435599568,26.802058567871235,0.5,0.5,20381.700000000084,1.1323166666666713,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,16378.571428572099,16378.571428572099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7444805194805499,6.8768406720290205,2381.7000000000844,2381.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.802058567871235,26.819009946007558,0.5,0.5,20381.700000000084,1.1323166666666713,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14394.761904762581,14394.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.65430735930739,6.752587982006251,2131.7400000000853,2131.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.819009946007558,26.852692300775544,0.5,0.5,20131.740000000085,1.1184300000000047,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14394.761904762581,14394.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.65430735930739,6.752587982006251,2131.7400000000853,2131.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.852692300775544,26.888060687662374,0.5,0.5,20131.740000000085,1.1184300000000047,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14394.761904762581,14394.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.65430735930739,6.752587982006251,2131.7400000000853,2131.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.888060687662374,26.9250253302376,0.5,0.5,20131.740000000085,1.1184300000000047,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14394.761904762581,14394.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.65430735930739,6.752587982006251,2131.7400000000853,2131.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9250253302376,26.963489269728917,0.5,0.5,20131.740000000085,1.1184300000000047,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13109.481542341484,13109.481542341484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9363915387386774,6.3781924053892975,2055.3600000000843,2055.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.963489269728917,27.012988384884178,0.5,0.5,20055.360000000084,1.1141866666666713,False,0,1,0
2025-07-16 18:15:00,1513,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13096.80131441607,13096.80131441607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9354858081725764,6.372023058936407,2055.3600000000843,2055.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.012988384884178,27.063813908863498,0.5,0.5,20055.360000000084,1.1141866666666713,False,0,1,0
2025-07-16 18:30:00,1514,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13085.033698815747,13085.033698815747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9346452642011248,6.366297728288577,2055.3600000000843,2055.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.063813908863498,27.115842878119853,0.5,0.5,20055.360000000084,1.1141866666666713,False,0,1,0
2025-07-16 18:45:00,1515,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13074.229086277108,13074.229086277108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9338735061626505,6.36104093019061,2055.3600000000843,2055.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.115842878119853,27.168946643198563,0.5,0.5,20055.360000000084,1.1141866666666713,False,0,1,0
2025-07-16 19:00:00,1516,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.168946643198563,27.22416425727539,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 19:15:00,1517,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818162,12899.311663818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584401,6.337171045845066,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22416425727539,27.280177950876308,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 19:30:00,1518,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.280177950876308,27.336845462658566,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 19:45:00,1519,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.336845462658562,27.394021182541437,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 20:00:00,1520,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.394021182541437,27.451556778319002,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 20:15:00,1521,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.451556778319002,27.509301833912115,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 20:30:00,1522,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.509301833912115,27.567104496526543,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 20:45:00,1523,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.567104496526543,27.624812129946218,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 21:00:00,1524,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.624812129946218,27.682271971164084,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 21:15:00,1525,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.682271971164084,27.739331787538923,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 21:30:00,1526,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.739331787538923,27.7958405316642,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 21:45:00,1527,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7958405316642,27.851648991144746,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 22:00:00,1528,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.851648991144746,27.90661043049892,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 22:15:00,1529,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90661043049892,27.96058122243769,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 22:30:00,1530,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96058122243769,28.013421465817416,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 22:45:00,1531,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818162,12899.311663818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584401,6.337171045845066,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.013421465817416,28.064995587620285,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 23:00:00,1532,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.064995587620285,28.115172926384737,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 23:15:00,1533,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.115172926384737,28.163828294587624,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 23:30:00,1534,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.163828294587624,28.21084251756995,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-16 23:45:00,1535,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21084251756995,28.256102946698583,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 00:00:00,1536,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,28.256102946698583,28.29950394456656,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 00:15:00,1537,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.29950394456656,28.340947340154347,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 00:30:00,1538,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.340947340154347,28.38034285200315,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 00:45:00,1539,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38034285200315,28.41760847758815,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 01:00:00,1540,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41760847758815,28.45267084722455,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 01:15:00,1541,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.45267084722455,28.485465540990877,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 01:30:00,1542,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.485465540990877,28.515937367312667,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 01:45:00,1543,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.515937367312667,28.544040602013556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 02:00:00,1544,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.544040602013556,28.569739186810285,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 02:15:00,1545,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444981,13098.242113444981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889272,6.434901554136302,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,28.569739186810285,28.593006886401685,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 02:30:00,1546,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.593006886401685,28.61382740347908,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 02:45:00,1547,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13135.003837384242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61382740347908,28.632194451165645,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 03:00:00,1548,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.632194451165642,28.648111782574684,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 03:15:00,1549,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.648111782574684,28.66159317736026,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 03:30:00,1550,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,28.66159317736026,28.672662385317896,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 03:45:00,1551,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.672662385317896,28.681353027276963,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:00:00,1552,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.681353027276963,28.687708453709163,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:15:00,1553,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.687708453709163,28.69178156165872,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:30:00,1554,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.69178156165872,28.693634570778215,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:45:00,1555,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.91647911786,13278.91647911786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227042,6.523663217448938,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.693634570778215,28.693338759429317,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:00:00,1556,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.693338759429317,28.69097416197839,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:15:00,1557,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.69097416197839,28.686629228583435,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:30:00,1558,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.686629228583435,28.680400448929174,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:45:00,1559,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.444483021149,13340.444483021149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443677,6.55389068190646,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.680400448929174,28.672391941521663,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 06:00:00,1560,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13649.731056085044,13649.731056085044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9749807897203603,6.5843396023677485,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.672391941521663,28.66049690006492,0.5,0.5,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 06:15:00,1561,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13662.411284010459,13662.411284010459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9758865202864614,6.590456274304603,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.660496900064917,28.64706392686956,0.5,0.5,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 06:30:00,1562,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13674.178899610783,13674.178899610783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.976727064257913,6.596132721489114,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.64706392686956,28.632217175299008,0.5,0.5,20073.060000000085,1.1151700000000047,False,0,1,0
