timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 06:45:00,1563,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13684.983512149422,13684.983512149422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9774988222963873,6.601344636502977,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.632217175299008,28.61608647793162,0.5,0.5,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 07:00:00,1564,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61608647793162,28.59124977697267,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59124977697267,28.56551168480761,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.56551168480761,28.53900689021545,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14702.380952381616,14702.380952381616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.53900689021545,28.511873227444667,0.5,0.5,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.511873227444664,28.48040822961731,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:15:00,1569,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.48040822961731,28.448618715826385,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:30:00,1570,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15214.761904762581,15214.761904762581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801174,6.807316986909525,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.448618715826385,28.41664825719278,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:45:00,1571,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15214.76190476258,15214.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41664825719278,28.38464115780105,0.5,0.5,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 09:00:00,1572,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.38464115780105,28.349156122716984,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:15:00,1573,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.349156122716984,28.313942952295964,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.313942952295964,28.2791443305465,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15692.857142857802,15692.857142857802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.2791443305465,28.244901211902132,0.5,0.5,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.244901211902132,28.19484507451935,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000244,0.0,0,,0.0,0.0,,0.0,0.5,28.19484507451935,28.145711607676144,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:30:00,1578,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.14571160767614,28.09763247423213,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17893.80952381018,17893.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000313,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,28.09763247423213,28.050735265109275,0.5,0.5,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.050735265109275,28.007350093293876,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.007350093293876,27.965375221032453,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.965375221032453,27.924922881607884,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17599.523809524482,17599.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.924922881607884,27.886099168324993,0.5,0.5,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.886099168324993,27.81600000663812,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.816000006638117,27.74790708534115,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74790708534115,27.681904409757063,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.681904409757063,27.61806820208777,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61806820208777,27.556466568451025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.556466568451025,27.497159200708598,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.497159200708598,27.44019711436229,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44019711436229,27.385622423640022,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.385622423640022,27.364525297591975,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.364525297591975,27.34569768728211,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34569768728211,27.32915502166086,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17859.047619048295,17859.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32915502166086,27.31490331190964,0.5,0.5,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31490331190964,27.310778409351574,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.310778409351574,27.308884064981914,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30888406498191,27.30919827967524,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,16813.809523810196,16813.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30919827967524,27.311689766291536,0.5,0.5,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.311689766291536,27.309807368414067,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.309807368414067,27.31004899820643,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31004899820643,27.31235625271955,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17681.90476190541,17681.90476190541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000313,20035.500000000557,0.0,0,,0.0,0.0,,0.0,0.5,27.31235625271955,27.316662206378602,0.5,0.5,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.316662206378602,27.339891695753433,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.50000000062,0.0,0,,0.0,0.0,,0.0,0.5,27.339891695753433,27.364866014614943,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15415.238095238756,15415.238095238756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926707,6.819936157375144,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.364866014614943,27.39149505579749,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15415.238095238758,15415.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39149505579749,27.419681531653964,0.5,0.5,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.419681531653964,27.4598428197606,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4598428197606,27.501287940259,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.501287940259,27.543901013687012,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14012.380952381627,14012.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.543901013687012,27.587560812757374,0.5,0.5,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.587560812757374,27.640423722130432,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:15:00,1613,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.640423722130432,27.69409595624154,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:30:00,1614,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69409595624154,27.748435179243618,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:45:00,1615,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.748435179243614,27.803295706970697,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:00:00,1616,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.803295706970697,27.85852913354835,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:15:00,1617,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85852913354835,27.913984969643295,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:30:00,1618,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.913984969643295,27.969511289619234,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:45:00,1619,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.969511289619234,28.024955384827763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:00:00,1620,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.024955384827763,28.080164420236922,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:15:00,1621,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.080164420236922,28.134986091585727,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:30:00,1622,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.134986091585727,28.18926928025074,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:45:00,1623,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18926928025074,28.242864703020487,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:00:00,1624,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.242864703020487,28.29562555399536,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:15:00,1625,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017795,12885.122168017795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441282,6.330200033415507,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000662,0.0,0,,0.0,0.0,,0.0,0.5,28.29562555399536,28.347408135864463,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:30:00,1626,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.347408135864463,28.39807247785616,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 22:45:00,1627,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.39807247785616,28.447482937716313,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:00:00,1628,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.447482937716313,28.495508785136476,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:15:00,1629,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.495508785136476,28.542024764133885,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:30:00,1630,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.542024764133885,28.586911631975013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 23:45:00,1631,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.586911631975013,28.630056672335115,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:00:00,1632,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.630056672335115,28.671354180496387,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:15:00,1633,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.671354180496387,28.71070591850707,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:30:00,1634,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,28.71070591850707,28.74802153835264,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 00:45:00,1635,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.74802153835264,28.783218971326924,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:00:00,1636,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.783218971326924,28.816224781936043,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:15:00,1637,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.816224781936043,28.846974484819615,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:30:00,1638,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.846974484819615,28.87541282333237,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 01:45:00,1639,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.87541282333237,28.901494008593147,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:00:00,1640,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.901494008593147,28.925181917977866,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:15:00,1641,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.925181917977866,28.94645025220645,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:30:00,1642,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.94645025220645,28.96528265035119,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 02:45:00,1643,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000313,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.96528265035119,28.9816727622741,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
