timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 23:30:00,1726,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.428060982613978,28.473588896726156,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-18 23:45:00,1727,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.473588896726156,28.517371377472035,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 00:00:00,1728,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.517371377472035,28.55930274041691,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 00:15:00,1729,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.55930274041691,28.59928476777804,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 00:30:00,1730,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59928476777804,28.63722713159646,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 00:45:00,1731,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63722713159646,28.67304778310875,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 01:00:00,1732,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67304778310875,28.706673306651595,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 01:15:00,1733,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.706673306651595,28.738039236583642,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 01:30:00,1734,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.738039236583642,28.767090335867724,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 01:45:00,1735,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.767090335867724,28.79378083512049,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 02:00:00,1736,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.50000000393,0.0,0,,0.0,0.0,,0.0,0.5,28.79378083512049,28.818074631105993,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 02:15:00,1737,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.818074631105993,28.839945443823233,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 02:30:00,1738,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536705,13116.543756536705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097646,6.443892781398263,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000335,0.0,0,,0.0,0.0,,0.0,0.5,28.839945443823233,28.85937693151513,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 02:45:00,1739,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.85937693151513,28.876362763106492,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 03:00:00,1740,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.87636276310649,28.890906647760865,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 03:15:00,1741,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.890906647760865,28.903022321429766,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 03:30:00,1742,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.903022321429766,28.912733490452013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 03:45:00,1743,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729638,13208.844500729638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092599,6.489238271053351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.912733490452013,28.920073732444703,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 04:00:00,1744,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.920073732444703,28.925086354910334,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 04:15:00,1745,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000001342,0.0,0,,0.0,0.0,,0.0,0.5,28.925086354910334,28.927824212165632,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 04:30:00,1746,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.927824212165632,28.928349481376028,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 04:45:00,1747,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.928349481376028,28.926733398655013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 05:00:00,1748,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.275590551833,13295.275590551833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822739,6.531700118177985,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.926733398655013,28.923055956358443,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 05:15:00,1749,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.923055956358443,28.9174055628701,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 05:30:00,1750,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.9174055628701,28.909878666335477,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 05:45:00,1751,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.909878666335477,28.900579343955055,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 06:00:00,1752,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14564.761904762567,14564.761904762567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6620346320346622,6.7643658180358175,2153.1600000000835,2153.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.900579343955055,28.880538016994542,0.5,0.5,20153.160000000084,1.1196200000000047,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14564.761904762567,14564.761904762567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6620346320346622,6.7643658180358175,2153.1600000000835,2153.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.88053801699454,28.85909968286081,0.5,0.5,20153.160000000084,1.1196200000000047,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14564.761904762567,14564.761904762567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6620346320346622,6.7643658180358175,2153.1600000000835,2153.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.85909968286081,28.836380857624167,0.5,0.5,20153.160000000084,1.1196200000000047,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14564.761904762567,14564.761904762567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6620346320346622,6.7643658180358175,2153.1600000000835,2153.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.836380857624167,28.812503401599102,0.5,0.5,20153.160000000084,1.1196200000000047,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17454.761904762563,17454.761904762563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7933982683982983,6.933922021515905,2517.300000000083,2517.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.812503401599102,28.765918998301665,0.5,0.5,20517.300000000083,1.1398500000000047,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17454.76190476256,17454.76190476256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7933982683982982,6.933922021515904,2517.300000000083,2517.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.765918998301665,28.71855553462377,0.5,0.5,20517.300000000083,1.1398500000000047,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17454.761904762563,17454.761904762563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7933982683982983,6.933922021515905,2517.300000000083,2517.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.71855553462377,28.67054701123354,0.5,0.5,20517.300000000083,1.1398500000000047,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17454.761904762563,17454.761904762563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7933982683982983,6.933922021515905,2517.300000000083,2517.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67054701123354,28.622030578139174,0.5,0.5,20517.300000000083,1.1398500000000047,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18353.809523810203,18353.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8342640692641001,6.977096124736601,2630.5800000000854,2630.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.62203057813917,28.566403088071304,0.5,0.5,20630.580000000085,1.1461433333333382,False,0,0,1
2025-07-19 08:15:00,1761,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18353.809523810203,18353.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8342640692641001,6.977096124736601,2630.5800000000854,2630.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,28.566403088071304,28.510586996058716,0.5,0.5,20630.580000000085,1.1461433333333382,False,0,0,1
2025-07-19 08:30:00,1762,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18353.809523810207,18353.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8342640692641003,6.977096124736602,2630.5800000000854,2630.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.510586996058716,28.454725108705947,0.5,0.5,20630.580000000085,1.1461433333333382,False,0,0,1
2025-07-19 08:45:00,1763,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18353.809523810203,18353.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8342640692641001,6.977096124736601,2630.5800000000854,2630.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.50000000017,0.0,0,,0.0,0.0,,0.0,0.5,28.454725108705947,28.3989609698816,0.5,0.5,20630.580000000085,1.1461433333333382,False,0,0,1
2025-07-19 09:00:00,1764,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18541.904761905418,18541.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8428138528138827,6.985662688904276,2654.2800000000825,2654.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.3989609698816,28.342027528711725,0.5,0.5,20654.280000000083,1.1474600000000046,False,0,0,1
2025-07-19 09:15:00,1765,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18541.904761905418,18541.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8428138528138827,6.985662688904276,2654.2800000000825,2654.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.342027528711725,28.28548659948913,0.5,0.5,20654.280000000083,1.1474600000000046,False,0,0,1
2025-07-19 09:30:00,1766,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18541.904761905418,18541.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8428138528138827,6.985662688904276,2654.2800000000825,2654.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.28548659948913,28.22948018758135,0.5,0.5,20654.280000000083,1.1474600000000046,False,0,0,1
2025-07-19 09:45:00,1767,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18541.904761905418,18541.904761905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8428138528138827,6.985662688904276,2654.2800000000825,2654.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,28.22948018758135,28.174148572598302,0.5,0.5,20654.280000000083,1.1474600000000046,False,0,0,1
2025-07-19 10:00:00,1768,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17608.095238095895,17608.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.174148572598302,28.12663327595446,0.5,0.5,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 10:15:00,1769,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17608.095238095895,17608.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.12663327595446,28.08002635762104,0.5,0.5,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 10:30:00,1770,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17608.095238095895,17608.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.080026357621037,28.034459560851445,0.5,0.5,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17608.095238095895,17608.095238095895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003679653679953,6.9415581514358955,2536.6200000000827,2536.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.034459560851445,27.99006055650921,0.5,0.5,20536.620000000083,1.140923333333338,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17376.19047619115,17376.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99006055650921,27.948691679929688,0.5,0.5,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17376.19047619115,17376.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.948691679929688,27.908721761243438,0.5,0.5,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17376.19047619115,17376.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.908721761243438,27.87026309753018,0.5,0.5,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17376.19047619115,17376.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7898268398268704,6.929963498520603,2507.400000000085,2507.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.87026309753018,27.833421845532726,0.5,0.5,20507.400000000085,1.1393000000000046,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18193.333333334,18193.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.833421845532726,27.792168993786557,0.5,0.5,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18193.333333334005,18193.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697276,6.969664465182357,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.792168993786554,27.752760121936873,0.5,0.5,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18193.333333334,18193.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,27.752760121936873,27.71528014802193,0.5,0.5,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18193.333333334,18193.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8269696969697273,6.969664465182356,2610.3600000000843,2610.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71528014802193,27.679806201824892,0.5,0.5,20610.360000000084,1.1450200000000046,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,16201.428571429244,16201.428571429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,27.679806201824892,27.66134657765391,0.5,0.5,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,16201.428571429244,16201.428571429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.66134657765391,27.644938545573996,0.5,0.5,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,16201.428571429244,16201.428571429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.50000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.644938545573996,27.6306344861271,0.5,0.5,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,16201.428571429244,16201.428571429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.736428571428602,6.866816100597895,2359.3800000000847,2359.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.6306344861271,27.618477870902936,0.5,0.5,20359.380000000085,1.1310766666666714,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000049,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,27.618477870902936,27.565013790106896,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.565013790106896,27.5140012891695,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5140012891695,27.465454772930496,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.465454772930496,27.419379234221246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,19065.71428571494,19065.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.419379234221246,27.397777368885894,0.5,0.5,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,19065.71428571494,19065.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.397777368885894,27.378504369654568,0.5,0.5,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,19065.71428571494,19065.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.378504369654564,27.361537684419822,0.5,0.5,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,19065.71428571494,19065.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8666233766234064,7.008732294364684,2720.2800000000825,2720.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.361537684419822,27.346845476170145,0.5,0.5,20720.280000000083,1.1511266666666713,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15542.857142857818,15542.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.346845476170145,27.360808184567468,0.5,0.5,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:15:00,1793,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15542.857142857818,15542.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.360808184567468,27.376805791911824,0.5,0.5,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15542.857142857818,15542.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.376805791911824,27.39478039660321,0.5,0.5,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15542.857142857818,15542.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7064935064935371,6.82782338027466,2276.400000000085,2276.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39478039660321,27.414665571595773,0.5,0.5,20276.400000000085,1.1264666666666714,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14154.761904762569,14154.761904762569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.414665571595773,27.44679736346983,0.5,0.5,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14154.761904762569,14154.761904762569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44679736346983,27.48062390937901,0.5,0.5,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14154.761904762569,14154.761904762569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6433982683982986,6.735551703431836,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48062390937901,27.51605538383208,0.5,0.5,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14154.761904762565,14154.761904762565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6433982683982984,6.735551703431835,2101.5000000000837,2101.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51605538383208,27.552994779271934,0.5,0.5,20101.500000000084,1.1167500000000046,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12997.04059745959,12997.04059745959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9283600426756851,6.367727182402966,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.552994779271934,27.60002123302263,0.5,0.5,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:15:00,1801,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12984.36036953419,12984.36036953419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.927454312109585,6.361514673375686,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60002123302263,27.648388004317784,0.5,0.5,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:30:00,1802,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12972.592753933866,12972.592753933866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9266137681381333,6.355749286619497,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.648388004317784,27.69797205137382,0.5,0.5,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 18:45:00,1803,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12961.788141395227,12961.788141395227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.925842010099659,6.350455710405611,2041.0800000000854,2041.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69797205137382,27.74864464693959,0.5,0.5,20041.080000000085,1.1133933333333381,False,0,1,0
2025-07-19 19:00:00,1804,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74864464693959,27.800601459745373,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-19 19:15:00,1805,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.800601459745373,27.8533726940824,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
