timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 16:15:00,1889,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20161.904761905436,20161.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164502164502472,7.053563098903175,2858.400000000085,2858.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.68442401143028,26.669583422605676,0.5,0.5,20858.400000000085,1.1588000000000047,False,0,0,1
2025-07-20 16:30:00,1890,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20161.904761905436,20161.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164502164502472,7.053563098903175,2858.400000000085,2858.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.669583422605676,26.65689329598155,0.5,0.5,20858.400000000085,1.1588000000000047,False,0,0,1
2025-07-20 16:45:00,1891,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20161.904761905436,20161.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164502164502472,7.053563098903175,2858.400000000085,2858.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.65689329598155,26.646286228772254,0.5,0.5,20858.400000000085,1.1588000000000047,False,0,0,1
2025-07-20 17:00:00,1892,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.646286228772254,26.667775868735404,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:15:00,1893,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.667775868735404,26.691020124838175,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:30:00,1894,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.691020124838175,26.715928834865,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 17:45:00,1895,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16150.000000000675,16150.000000000675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7340909090909398,6.863870117727099,2352.900000000085,2352.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.715928834865,26.742404656428505,0.5,0.5,20352.900000000085,1.1307166666666715,False,0,0,1
2025-07-20 18:00:00,1896,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.742404656428505,26.78561848410114,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:15:00,1897,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.78561848410114,26.83009897363048,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:30:00,1898,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.83009897363048,26.875730342138635,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 18:45:00,1899,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14113.333333333989,14113.333333333989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6415151515151813,6.73256117185368,2096.2800000000825,2096.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.875730342138635,26.922391458379312,0.5,0.5,20096.280000000083,1.1164600000000047,False,0,0,1
2025-07-20 19:00:00,1900,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.922391458379312,26.978995945370748,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:15:00,1901,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818175,12899.311663818175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.921379404558441,6.337171045845072,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978995945370748,27.03638871072613,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:30:00,1902,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03638871072613,27.09442753698423,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 19:45:00,1903,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.094427536984227,27.152966857699017,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:00:00,1904,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.152966857699017,27.211858384053823,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:15:00,1905,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.211858384053823,27.270951743114676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:30:00,1906,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823829,12872.503818823829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874164,6.324000893551117,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.270951743114676,27.33009512498984,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 20:45:00,1907,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.33009512498984,27.389135936124408,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:00:00,1908,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.50000000031,0.0,0,,0.0,0.0,,0.0,0.5,27.389135936124408,27.447921455932523,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:15:00,1909,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.447921455932523,27.50629949395554,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:30:00,1910,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.50629949395554,27.564119044732227,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 21:45:00,1911,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327298,12875.525432327298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233785,6.325485351179941,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.564119044732227,27.621230937576765,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:00:00,1912,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.621230937576765,27.677488478482257,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:15:00,1913,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.677488478482257,27.73274808140112,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:30:00,1914,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.73274808140112,27.786869886199174,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 22:45:00,1915,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.786869886199174,27.839718360637395,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:00:00,1916,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.839718360637395,27.891162883803627,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:15:00,1917,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.891162883803627,27.941078308496035,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:30:00,1918,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.941078308496035,27.989345500150126,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-20 23:45:00,1919,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.989345500150126,28.035851850001745,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:00:00,1920,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585573,12953.103589585573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.925221684970398,6.363597931508249,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000822,0.0,0,,0.0,0.0,,0.0,0.5,28.035851850001745,28.08049176028864,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:15:00,1921,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.08049176028864,28.123167099412992,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:30:00,1922,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.123167099412992,28.163787625115965,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 00:45:00,1923,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.163787625115965,28.20227137385221,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:00:00,1924,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622708,13011.811023622708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159077,6.39243970701163,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20227137385221,28.238545014697124,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:15:00,1925,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.238545014697124,28.272544166271416,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:30:00,1926,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.272544166271416,28.304213675326004,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 01:45:00,1927,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.304213675326004,28.33350785579432,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:00:00,1928,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.33350785579432,28.360390687288533,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:15:00,1929,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.360390687288533,28.384835972189745,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:30:00,1930,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.384835972189745,28.40682745065958,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 02:45:00,1931,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.40682745065958,28.42635887308076,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:00:00,1932,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.426358873080755,28.443434029616526,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:15:00,1933,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.443434029616526,28.45806673676249,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:30:00,1934,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.45806673676249,28.47028078094849,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 03:45:00,1935,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.47028078094849,28.480109819432133,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:00:00,1936,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.480109819432133,28.487597238908464,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:15:00,1937,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13244.660005913365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.487597238908464,28.49279597244127,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:30:00,1938,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513594,13262.020500513594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081138,6.515362564732522,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.49279597244127,28.495768275500115,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 04:45:00,1939,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.495768275500115,28.496585462062153,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 05:00:00,1940,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13401.574803150264,13401.574803150264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9572553430821618,6.540544071815382,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.496585462062153,28.494530357814426,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:15:00,1941,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13417.326995187319,13417.326995187319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9583804996562371,6.548231818051133,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.494530357814426,28.490493176723405,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:30:00,1942,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13432.404814522817,13432.404814522817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9594574867516298,6.555590441445714,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.490493176723405,28.484570418266372,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 05:45:00,1943,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13446.743695619576,13446.743695619576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9604816925442554,6.562588431244035,2049.0000000000837,2049.0000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.484570418266372,28.47686621068685,0.5,0.5,20049.000000000084,1.113833333333338,False,0,1,0
2025-07-21 06:00:00,1944,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15823.80952381018,15823.80952381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.719264069264099,6.8448003823036645,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000233,0.0,0,,0.0,0.0,,0.0,0.5,28.47686621068685,28.44976541295812,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.449765412958115,28.421307317579238,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.421307317579238,28.39160821725445,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15823.809523810181,15823.809523810181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7192640692640991,6.844800382303665,2311.800000000083,2311.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.39160821725445,28.36078975018861,0.5,0.5,20311.800000000083,1.1284333333333378,False,0,0,1
2025-07-21 07:00:00,1948,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.36078975018861,28.31008909332321,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31008909332321,28.258632530003677,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.258632530003677,28.20655393065729,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18342.380952381613,18342.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8337445887446188,6.976570647580971,2629.140000000083,2629.140000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20655393065729,28.15399031578402,0.5,0.5,20629.140000000083,1.1460633333333379,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21616.19047619114,21616.19047619114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541427,7.1067550650933535,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.153990315784018,28.07652769504904,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:15:00,1953,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21616.190476191136,21616.190476191136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541425,7.106755065093353,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.07652769504904,27.998999294979345,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:30:00,1954,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21616.19047619114,21616.19047619114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541427,7.1067550650933535,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.998999294979345,27.921547231302288,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 08:45:00,1955,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21616.190476191136,21616.190476191136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9825541125541425,7.106755065093353,3041.640000000083,3041.640000000083,20035.500000000084,0.0,2035.5000000000832,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.921547231302288,27.844314360895474,0.5,0.5,21041.640000000083,1.1689800000000046,False,0,0,1
2025-07-21 09:00:00,1956,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.844314360895474,27.764565092615438,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:15:00,1957,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000049,20035.500000000284,0.0,0,,0.0,0.0,,0.0,0.5,27.764565092615438,27.685336675310175,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:30:00,1958,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000049,20035.500000000273,0.0,0,,0.0,0.0,,0.0,0.5,27.685336675310175,27.606770392440193,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 09:45:00,1959,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19878.18,0.0,1878.18,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.606770392440193,27.52900580576911,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:00:00,1960,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000049,20035.50000000457,0.0,0,,0.0,0.0,,0.0,0.5,27.52900580576911,27.4521801514744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:15:00,1961,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4521801514744,27.3764277462519,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:30:00,1962,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.376427746251895,27.301879405956974,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:45:00,1963,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.301879405956974,27.22866187927174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:00:00,1964,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22866187927174,27.193361584537396,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.193361584537396,27.159426111923445,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.159426111923445,27.12696795052333,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17138.095238095913,17138.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7790043290043597,6.917774779242482,2477.400000000085,2477.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.50000000049,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.12696795052333,27.096093448013505,0.5,0.5,20477.400000000085,1.1376333333333382,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.096093448013505,27.04341306850338,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.043413068503376,26.992640948733413,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
