timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 12:30:00,1970,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.992640948733413,26.943861645167736,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 12:45:00,1971,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20270.000000000666,20270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9213636363636666,7.057750294218032,2872.020000000084,2872.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.943861645167736,26.89715192804925,0.5,0.5,20872.020000000084,1.1595566666666712,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.50000000049,20035.500000000404,0.0,0,,0.0,0.0,,0.0,0.5,26.89715192804925,26.839605448453973,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.839605448453973,26.78433042451153,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.50000000049,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.78433042451153,26.73137800003133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.73137800003133,26.680790416827175,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19992.85714285779,19992.85714285779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662631,7.0469342437197175,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.680790416827175,26.647654399388877,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000049,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,26.647654399388877,26.61685561645284,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19992.857142857796,19992.857142857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662634,7.046934243719719,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61685561645284,26.58840911605143,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19992.857142857792,19992.857142857792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9087662337662633,7.046934243719718,2837.100000000082,2837.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.58840911605143,26.562320530590693,0.5,0.5,20837.100000000082,1.1576166666666712,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.562320530590693,26.553282477606114,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.553282477606114,26.546502619281092,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000049,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.54650261928109,26.541958801035054,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18033.333333334,18033.333333334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196969696970001,6.962139345739099,2590.2000000000844,2590.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.50000000049,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.541958801035054,26.53961958114727,0.5,0.5,20590.200000000084,1.1439000000000046,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53961958114727,26.558669363775525,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.558669363775525,26.579725430558266,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.579725430558266,26.602730040853693,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15470.000000000673,15470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7031818181818488,6.823334303684731,2267.220000000085,2267.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.602730040853693,26.62761692766878,0.5,0.5,20267.220000000085,1.1259566666666714,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62761692766878,26.660858011022068,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.660858011022068,26.695787608645908,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14597.142857143534,14597.142857143534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065242,6.7665826969381975,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.695787608645908,26.732315930147745,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14597.142857143532,14597.142857143532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6635064935065241,6.766582696938197,2157.2400000000853,2157.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.732315930147745,26.770346002871715,0.5,0.5,20157.240000000085,1.1198466666666713,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13049.953983286356,13049.953983286356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9321395702347397,6.372670174473009,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.770346002871715,26.82137800559596,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:15:00,1993,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13037.273755360942,13037.273755360942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9312338396686387,6.366478052231866,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82137800559596,26.87372779465169,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:30:00,1994,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13025.506139760619,13025.506139760619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9303932956971871,6.36073158499858,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87372779465169,26.9272724549934,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 18:45:00,1995,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13014.70152722198,13014.70152722198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9296215376587128,6.355455380028055,2047.800000000083,2047.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.50000000049,20035.500000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.9272724549934,26.981883385395108,0.5,0.5,20047.800000000083,1.1137666666666712,False,0,1,0
2025-07-21 19:00:00,1996,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.981883385395108,27.038153230297077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:15:00,1997,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.038153230297077,27.09521323592475,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:30:00,1998,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.09521323592475,27.15292117422861,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 19:45:00,1999,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.152921174228606,27.211131468233898,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:00:00,2000,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.211131468233898,27.269695818654444,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:15:00,2001,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.269695818654444,27.32846384214567,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:30:00,2002,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32846384214567,27.387283718463785,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 20:45:00,2003,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.387283718463785,27.446002843760063,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:00:00,2004,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.446002843760063,27.504468487212726,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:15:00,2005,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.504468487212726,27.562528448184793,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:30:00,2006,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.562528448184793,27.620031711093937,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 21:45:00,2007,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.620031711093937,27.67682909519019,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:00:00,2008,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.67682909519019,27.732773896459108,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:15:00,2009,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.732773896459108,27.78772251890185,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:30:00,2010,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78772251890185,27.841535092488964,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 22:45:00,2011,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.841535092488964,27.894076075141808,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:00:00,2012,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.3414668587832645,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.50000000049,20035.500000080996,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.894076075141808,27.945214836163952,0.5,0.5,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-21 23:15:00,2013,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.945214836163952,27.994826218624333,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:30:00,2014,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.994826218624333,28.04279107828395,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-21 23:45:00,2015,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.04279107828395,28.08899679675857,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:00:00,2016,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585573,12953.103589585573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.925221684970398,6.363597931508249,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.08899679675857,28.133337766719958,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:15:00,2017,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.133337766719958,28.175715847058132,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:30:00,2018,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.175715847058132,28.2160407860556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 00:45:00,2019,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.2160407860556,28.254230610761557,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:00:00,2020,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.254230610761557,28.290211980898853,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:15:00,2021,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.290211980898853,28.323920505788262,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:30:00,2022,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.323920505788262,28.355301022933066,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 01:45:00,2023,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.355301022933066,28.38430783707109,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:00:00,2024,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554273,13080.177278554273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395908,6.426026665956146,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38430783707109,28.41090491867062,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:15:00,2025,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.41090491867062,28.435066061020308,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:30:00,2026,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,28.435066061020308,28.456774995240472,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 02:45:00,2027,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.456774995240472,28.47602546272338,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:00:00,2028,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.476025462723378,28.492821244692408,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:15:00,2029,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790303,13172.082776790303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850216,6.471177979262963,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.492821244692408,28.50717614875357,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:30:00,2030,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.50717614875357,28.51911395249712,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 03:45:00,2031,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.51911395249712,28.528668304390802,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:00:00,2032,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,28.528668304390802,28.535882582389238,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:15:00,2033,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000568,0.0,0,,0.0,0.0,,0.0,0.5,28.535882582389238,28.540809710864966,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:30:00,2034,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.02050051361,13262.02050051361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081151,6.515362564732531,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.540809710864966,28.543511936645178,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 04:45:00,2035,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.543511936645178,28.544060565113277,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-22 05:00:00,2036,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13489.921259843188,13489.921259843188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9635658042745134,6.547806185670769,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000236,0.0,0,,0.0,0.0,,0.0,0.5,28.544060565113277,28.54107581498569,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:15:00,2037,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13505.67345188024,13505.67345188024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9646909608485886,6.5554520642842435,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.50000000028,0.0,0,,0.0,0.0,,0.0,0.5,28.54107581498569,28.536114217272882,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:30:00,2038,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13520.751271215737,13520.751271215737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9657679479439812,6.562770612466232,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.536114217272882,28.52927224203756,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 05:45:00,2039,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13535.0901523125,13535.0901523125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9667921537366071,6.5697304910698575,2060.220000000085,2060.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.52927224203756,28.520653988274127,0.5,0.5,20060.220000000085,1.1144566666666713,False,0,1,0
2025-07-22 06:00:00,2040,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16340.000000000664,16340.000000000664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7427272727273029,6.874673936823719,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.520653988274127,28.489435455725037,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16340.000000000666,16340.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.742727272727303,6.8746739368237195,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.489435455725033,28.45688278778416,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16340.000000000666,16340.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.742727272727303,6.8746739368237195,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.45688278778416,28.423112146868043,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16340.000000000662,16340.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7427272727273029,6.874673936823718,2376.840000000084,2376.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.423112146868043,28.388245041626696,0.5,0.5,20376.840000000084,1.1320466666666713,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.388245041626696,28.315225663032674,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.315225663032674,28.24157592079424,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.24157592079424,28.16742897916037,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21297.61904761971,21297.61904761971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9680735930736233,7.095658519946399,3001.5000000000837,3001.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16742897916037,28.092921156424985,0.5,0.5,21001.500000000084,1.1667500000000046,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.50000000049,20035.50000000027,0.0,0,,0.0,0.0,,0.0,0.5,28.092921156424982,28.012923478282836,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:15:00,2049,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.012923478282836,27.932874280503885,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:30:00,2050,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19451.22,0.0,1451.2200000000018,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.932874280503885,27.852915598604685,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
