timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 02:30:00,2218,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75074155856216,27.77629981810865,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 02:45:00,2219,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77629981810865,27.799377958462927,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 03:00:00,2220,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.799377958462923,27.81997988264342,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 03:15:00,2221,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81997988264342,27.838119519366106,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 03:30:00,2222,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.838119519366106,27.85382076664996,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 03:45:00,2223,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85382076664996,27.867117392714036,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 04:00:00,2224,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.867117392714036,27.878052894590656,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 04:15:00,2225,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.878052894590656,27.88668031506025,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 04:30:00,2226,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.88668031506025,27.893062018691865,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 04:45:00,2227,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117854,13278.916479117854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227038,6.523663217448935,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.50000000049,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,27.893062018691865,27.89726942794845,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 05:00:00,2228,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13456.85039370145,13456.85039370145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9612035995501036,6.545097029066302,2056.020000000084,2056.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89726942794845,27.89817090946348,0.5,0.5,20056.020000000084,1.114223333333338,False,0,1,0
2025-07-24 05:15:00,2229,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13472.602585738503,13472.602585738503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9623287561241788,6.552758526540575,2056.020000000084,2056.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89817090946348,27.8970736833403,0.5,0.5,20056.020000000084,1.114223333333338,False,0,1,0
2025-07-24 05:30:00,2230,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13487.680405074,13487.680405074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9634057432195714,6.56009202491875,2056.020000000084,2056.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8970736833403,27.894074342604412,0.5,0.5,20056.020000000084,1.114223333333338,False,0,1,0
2025-07-24 05:45:00,2231,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13502.01928617076,13502.01928617076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9644299490121971,6.567066121034916,2056.020000000084,2056.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.894074342604412,27.889277108521355,0.5,0.5,20056.020000000084,1.114223333333338,False,0,1,0
2025-07-24 06:00:00,2232,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16213.333333334005,16213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7369696969697275,6.867495736053261,2360.8800000000847,2360.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,27.889277108521355,27.862560070920875,0.5,0.5,20360.880000000085,1.1311600000000046,False,0,0,1
2025-07-24 06:15:00,2233,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16213.333333334005,16213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7369696969697275,6.867495736053261,2360.8800000000847,2360.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86256007092087,27.834483577019522,0.5,0.5,20360.880000000085,1.1311600000000046,False,0,0,1
2025-07-24 06:30:00,2234,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16213.333333334005,16213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7369696969697275,6.867495736053261,2360.8800000000847,2360.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.834483577019522,27.805163931663955,0.5,0.5,20360.880000000085,1.1311600000000046,False,0,0,1
2025-07-24 06:45:00,2235,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16213.333333334005,16213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7369696969697275,6.867495736053261,2360.8800000000847,2360.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.805163931663955,27.77472278513313,0.5,0.5,20360.880000000085,1.1311600000000046,False,0,0,1
2025-07-24 07:00:00,2236,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,20920.95238095305,20920.95238095305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9509523809524114,7.0821493212524045,2954.0400000000845,2954.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77472278513313,27.707979469231883,0.5,0.5,20954.040000000085,1.164113333333338,False,0,0,1
2025-07-24 07:15:00,2237,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,20920.95238095305,20920.95238095305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9509523809524114,7.0821493212524045,2954.0400000000845,2954.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.707979469231883,27.640570486833578,0.5,0.5,20954.040000000085,1.164113333333338,False,0,0,1
2025-07-24 07:30:00,2238,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20920.95238095305,20920.95238095305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9509523809524114,7.0821493212524045,2954.0400000000845,2954.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.640570486833578,27.57262920076574,0.5,0.5,20954.040000000085,1.164113333333338,False,0,0,1
2025-07-24 07:45:00,2239,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20920.95238095305,20920.95238095305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9509523809524114,7.0821493212524045,2954.0400000000845,2954.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57262920076574,27.504292126783827,0.5,0.5,20954.040000000085,1.164113333333338,False,0,0,1
2025-07-24 08:00:00,2240,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19557.12,0.0,1557.12,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.504292126783824,27.42760548693341,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:15:00,2241,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19557.12,0.0,1557.12,0.0,20035.50000000049,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.42760548693341,27.3508487028558,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:30:00,2242,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19557.12,0.0,1557.12,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3508487028558,27.274163914830872,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:45:00,2243,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19557.12,0.0,1557.12,0.0,20035.50000000049,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.274163914830872,27.197694004150648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 09:00:00,2244,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18985.92,0.0,985.9199999999983,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.197694004150648,27.121581975377303,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 09:15:00,2245,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18985.92,0.0,985.9199999999983,0.0,20035.50000000049,20035.500000000222,0.0,0,,0.0,0.0,,0.0,0.5,27.121581975377303,27.045970338106507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 09:30:00,2246,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20284.029060146706,20284.029060146706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9220013209157594,7.058290816449993,2873.7876615784826,2873.7876615784826,18769.707661578483,0.0,769.7076615784827,0.0,20035.50000000049,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,27.045970338106507,26.983870272932194,0.5,0.5,20873.787661578484,1.1596548700876936,False,0,0,1
2025-07-24 09:45:00,2247,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20378.842307679155,20378.842307679155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263110139854162,7.061926492257489,2885.7341307675724,2885.7341307675724,18781.654130767572,0.0,781.6541307675725,0.0,20035.50000000049,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983870272932194,26.921768182125746,0.5,0.5,20885.734130767574,1.160318562820421,False,0,0,1
2025-07-24 10:00:00,2248,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.000000000397,22000.000000000397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000018,7.119741100323627,3090.0000000000546,3090.0000000000546,19357.020000000055,0.0,1357.0200000000546,0.0,20035.50000000049,20035.50000000042,0.0,0,,0.0,0.0,,0.0,0.5,26.921768182125746,26.848358239464027,0.5,0.5,21090.000000000055,1.1716666666666697,False,0,0,1
2025-07-24 10:15:00,2249,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.00000000012,22000.00000000012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000056,7.119741100323622,3090.000000000018,3090.000000000018,19357.02000000002,0.0,1357.0200000000182,0.0,20035.50000000049,20035.50000000182,0.0,0,,0.0,0.0,,0.0,0.5,26.848358239464027,26.776002332496585,0.5,0.5,21090.00000000002,1.1716666666666677,False,0,0,1
2025-07-24 10:30:00,2250,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.000000000167,22000.000000000167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000075,7.119741100323629,3090.000000000022,3090.000000000022,19357.020000000022,0.0,1357.0200000000218,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.77600233249658,26.70483138515403,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-24 10:45:00,2251,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19357.02,0.0,1357.02,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70483138515403,26.63497225358581,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:00:00,2252,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20035.50000000049,20035.50000000041,0.0,0,,0.0,0.0,,0.0,0.5,26.63497225358581,26.566547177281667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:15:00,2253,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.566547177281667,26.49967324999425,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:30:00,2254,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.49967324999425,26.434461912728203,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:45:00,2255,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.434461912728203,26.371018470966693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:00:00,2256,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20035.50000000049,20035.500000001153,0.0,0,,0.0,0.0,,0.0,0.5,26.371018470966693,26.30944163820246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20035.50000000049,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.309441638202458,26.24982310772794,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20035.50000000049,20035.500000000426,0.0,0,,0.0,0.0,,0.0,0.5,26.24982310772794,26.19224715451793,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20035.50000000049,20035.500000000364,0.0,0,,0.0,0.0,,0.0,0.5,26.19224715451793,26.13679026890936,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18270.00000000181,18270.00000000181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8304545454546278,6.973229211990828,2620.0200000002296,2620.0200000002296,20035.50000000023,0.0,2035.5000000002296,0.0,20035.50000000049,20035.500000000528,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.13679026890936,26.11149582364673,0.5,0.5,20620.02000000023,1.1455566666666794,False,0,0,1
2025-07-24 13:15:00,2261,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18270.00000000544,18270.00000000544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8304545454547927,6.973229211991002,2620.0200000006844,2620.0200000006844,20035.500000000684,0.0,2035.5000000006844,0.0,20035.500000000684,20035.500000047377,6.002665031701326e-10,0,,0.0,0.0,,0.0,0.5,26.11149582364673,26.088291416343786,0.5,0.5,20620.020000000684,1.1455566666667047,False,0,0,1
2025-07-24 13:30:00,2262,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18270.00000000067,18270.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8304545454545759,6.9732292119907795,2620.020000000084,2620.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000684,20035.500000000357,0.0,0,,0.0,0.0,,0.0,0.5,26.088291416343786,26.067229211284527,0.5,0.5,20620.020000000084,1.1455566666666714,False,0,0,1
2025-07-24 13:45:00,2263,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18270.000000000666,18270.000000000666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8304545454545758,6.973229211990779,2620.020000000084,2620.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.067229211284527,26.048352465017064,0.5,0.5,20620.020000000084,1.1455566666666714,False,0,0,1
2025-07-24 14:00:00,2264,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,18248.095238095888,18248.095238095888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.829458874458904,6.972213398017513,2617.260000000082,2617.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.048352465017064,26.03185962534341,0.5,0.5,20617.260000000082,1.145403333333338,False,0,0,1
2025-07-24 14:15:00,2265,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,18248.095238095888,18248.095238095888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.829458874458904,6.972213398017513,2617.260000000082,2617.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,26.03185962534341,26.017610402297088,0.5,0.5,20617.260000000082,1.145403333333338,False,0,0,1
2025-07-24 14:30:00,2266,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,18248.095238095888,18248.095238095888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.829458874458904,6.972213398017513,2617.260000000082,2617.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.017610402297088,26.005620370511018,0.5,0.5,20617.260000000082,1.145403333333338,False,0,0,1
2025-07-24 14:45:00,2267,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,18248.095238095888,18248.095238095888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.829458874458904,6.972213398017513,2617.260000000082,2617.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.005620370511018,25.995895686029655,0.5,0.5,20617.260000000082,1.145403333333338,False,0,0,1
2025-07-24 15:00:00,2268,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18847.619047619704,18847.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567099567099865,6.999264352205557,2692.800000000083,2692.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.995895686029655,25.98393662993859,0.5,0.5,20692.800000000083,1.1496000000000046,False,0,0,1
2025-07-24 15:15:00,2269,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18847.619047619704,18847.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567099567099865,6.999264352205557,2692.800000000083,2692.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.98393662993859,25.974252199149554,0.5,0.5,20692.800000000083,1.1496000000000046,False,0,0,1
2025-07-24 15:30:00,2270,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18847.619047619704,18847.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567099567099865,6.999264352205557,2692.800000000083,2692.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.974252199149554,25.966820146659614,0.5,0.5,20692.800000000083,1.1496000000000046,False,0,0,1
2025-07-24 15:45:00,2271,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18847.619047619704,18847.619047619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567099567099865,6.999264352205557,2692.800000000083,2692.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.966820146659614,25.96160893884555,0.5,0.5,20692.800000000083,1.1496000000000046,False,0,0,1
2025-07-24 16:00:00,2272,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18015.714285714945,18015.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188961038961339,6.961303520782373,2587.9800000000832,2587.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.96160893884555,25.964817174193893,0.5,0.5,20587.980000000083,1.1437766666666713,False,0,0,1
2025-07-24 16:15:00,2273,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18015.714285714945,18015.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188961038961339,6.961303520782373,2587.9800000000832,2587.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.50000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.964817174193893,25.97012080240017,0.5,0.5,20587.980000000083,1.1437766666666713,False,0,0,1
2025-07-24 16:30:00,2274,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18015.71428571495,18015.71428571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.818896103896134,6.961303520782375,2587.9800000000832,2587.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.97012080240017,25.97746158158613,0.5,0.5,20587.980000000083,1.1437766666666713,False,0,0,1
2025-07-24 16:45:00,2275,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18015.714285714945,18015.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188961038961339,6.961303520782373,2587.9800000000832,2587.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,25.97746158158613,25.986772746341735,0.5,0.5,20587.980000000083,1.1437766666666713,False,0,0,1
2025-07-24 17:00:00,2276,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15994.76190476257,15994.76190476257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7270346320346623,6.8548783738169305,2333.340000000084,2333.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.986772746341735,26.013136435357847,0.5,0.5,20333.340000000084,1.1296300000000046,False,0,0,1
2025-07-24 17:15:00,2277,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15994.76190476257,15994.76190476257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7270346320346623,6.8548783738169305,2333.340000000084,2333.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.013136435357847,26.041227323987655,0.5,0.5,20333.340000000084,1.1296300000000046,False,0,0,1
2025-07-24 17:30:00,2278,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15994.761904762567,15994.761904762567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7270346320346621,6.854878373816929,2333.340000000084,2333.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.041227323987655,26.07095540423355,0.5,0.5,20333.340000000084,1.1296300000000046,False,0,0,1
2025-07-24 17:45:00,2279,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15994.76190476257,15994.76190476257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7270346320346623,6.8548783738169305,2333.340000000084,2333.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.07095540423355,26.102223487058648,0.5,0.5,20333.340000000084,1.1296300000000046,False,0,0,1
2025-07-24 18:00:00,2280,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13268.69414076669,13268.69414076669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9477638671976207,6.392764499930691,2075.5800000000854,2075.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.102223487058648,26.155373127753244,0.5,0.5,20075.580000000085,1.1153100000000047,False,0,1,0
2025-07-24 18:15:00,2281,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13256.013912841277,13256.013912841277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9468581366315199,6.38665525435817,2075.5800000000854,2075.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.155373127753244,26.209828643065737,0.5,0.5,20075.580000000085,1.1153100000000047,False,0,1,0
2025-07-24 18:30:00,2282,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13244.246297240954,13244.246297240954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460175926600681,6.380985699052992,2075.5800000000854,2075.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.209828643065737,26.265467184954012,0.5,0.5,20075.580000000085,1.1153100000000047,False,0,1,0
2025-07-24 18:45:00,2283,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13233.441684702313,13233.441684702313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9452458346215938,6.375780111921375,2075.5800000000854,2075.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.265467184954012,26.32216021881859,0.5,0.5,20075.580000000085,1.1153100000000047,False,0,1,0
2025-07-24 19:00:00,2284,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.32216021881859,26.382141006532553,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 19:15:00,2285,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.382141006532553,26.4428910809189,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 19:30:00,2286,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.4428910809189,26.50426833134467,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 19:45:00,2287,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.504268331344665,26.56612729759118,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:00:00,2288,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.56612729759118,26.62831979647159,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:15:00,2289,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62831979647159,26.690695560087594,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:30:00,2290,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823841,12872.503818823841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874173,6.324000893551124,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.690695560087594,26.753102882992284,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:45:00,2291,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.753102882992284,26.81538927548809,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:00:00,2292,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81538927548809,26.877402120262285,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:15:00,2293,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.877402120262285,26.93898932954845,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:30:00,2294,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93898932954845,26.999999999999922,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:45:00,2295,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999922,27.060285062471078,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:00:00,2296,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.060285062471078,27.11969792392404,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:15:00,2297,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.11969792392404,27.178095098712294,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:30:00,2298,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.178095098712294,27.235336826537974,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:45:00,2299,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663819184,12899.311663819184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045585132,6.337171045845172,2035.500000000211,2035.500000000211,20035.50000000021,0.0,2035.500000000211,0.0,20035.500000000684,20035.50000000021,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,27.235336826537974,27.291287674436784,0.5,0.5,20035.50000000021,1.113083333333345,False,0,1,0
