timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 23:00:00,2300,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.291287674436784,27.345817120212896,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:15:00,2301,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.345817120212896,27.3988001148255,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:30:00,2302,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12928.655746059836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3988001148255,27.450117621318988,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:45:00,2303,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.450117621318988,27.499657127989032,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:00:00,2304,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.10358958557,12953.10358958557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703978,6.363597931508247,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.499657127989032,27.54731313358725,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:15:00,2305,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.54731313358725,27.592987602486794,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:30:00,2306,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.592987602486794,27.636590387859975,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:45:00,2307,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585651,12996.058831585651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418322,6.384700973512708,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.636590387859975,27.67803962105578,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:00:00,2308,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.67803962105578,27.717262065510173,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:15:00,2309,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056687,13028.170135056687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754777,6.4004766077406785,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.717262065510173,27.754193433673642,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:30:00,2310,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.754193433673642,27.78877866559909,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:45:00,2311,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78877866559909,27.82097216799712,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:00:00,2312,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82097216799712,27.850738012735192,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:15:00,2313,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.850738012735192,27.878050093930767,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:30:00,2314,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.878050093930767,27.90289224296581,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:45:00,2315,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13135.003837384242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90289224296581,27.925258300930263,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:00:00,2316,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13153.543307087271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.92525830093026,27.945152148184377,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:15:00,2317,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.945152148184377,27.9625876909134,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:30:00,2318,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.9625876909134,27.9775888047323,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:45:00,2319,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.9775888047323,27.99018923558216,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:00:00,2320,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99018923558216,28.000432458342647,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:15:00,2321,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.000432458342647,28.008371493766138,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:30:00,2322,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.008371493766138,28.01406868451753,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:45:00,2323,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01406868451753,28.017595431278846,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 05:00:00,2324,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13452.125984252614,13452.125984252614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9608661417323295,6.544709102885093,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.017595431278846,28.01785551209601,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:15:00,2325,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13467.878176289667,13467.878176289667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9619912983064047,6.552372836835844,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01785551209601,28.01612049315389,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:30:00,2326,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13482.955995625165,13482.955995625165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9630682854017975,6.559708475943908,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01612049315389,28.012486947183667,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:45:00,2327,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13497.294876721924,13497.294876721924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9640924911944232,6.566684607876437,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.012486947183667,28.007059075270718,0.5,0.5,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 06:00:00,2328,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.007059075270718,27.980958085535843,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.98095808553584,27.95349417423085,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.95349417423085,27.92478366569454,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16042.857142857818,16042.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.92478366569454,27.894948229588366,0.5,0.5,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.894948229588366,27.81943578841921,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81943578841921,27.743307007082624,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.743307007082624,27.66669497094553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000684,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.66669497094553,27.589735919863507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.589735919863504,27.512568658677015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:15:00,2337,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.512568658677015,27.43533395675835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:30:00,2338,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43533395675835,27.35817393918022,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:45:00,2339,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.35817393918022,27.281231472113028,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:00:00,2340,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.281231472113028,27.204649545082393,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:15:00,2341,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.204649545082393,27.128570652732005,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:30:00,2342,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.128570652732005,27.053136178739024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:45:00,2343,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19131.437936000853,19131.437936000853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8696108152727661,7.011548092335186,2728.561179936107,2728.561179936107,17598.181179936106,0.0,0.0,401.8188200638933,20035.500000000684,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.053136178739024,27.0,0.5,0.5,20728.561179936107,1.1515867322186726,False,0,0,1
2025-07-25 10:00:00,2344,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,19163.377148949592,19163.377148949592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8710625976795269,7.012910301729972,2732.585520767647,2732.585520767647,17112.965520767648,0.0,0.0,887.0344792323531,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94742467474562,0.5,0.5,20732.585520767647,1.1518103067093137,False,0,0,1
2025-07-25 10:15:00,2345,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20135.627116845477,20135.627116845477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152557780384307,7.052539167398698,2855.08901672253,2855.08901672253,17235.46901672253,0.0,0.0,764.5309832774701,20035.500000000684,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.94742467474562,26.888494315703376,0.5,0.5,20855.08901672253,1.1586160564845849,False,0,0,1
2025-07-25 10:30:00,2346,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21999.999999998025,21999.999999998025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999102,7.119741100323555,3089.9999999997526,3089.9999999997526,17470.379999999754,0.0,0.0,529.6200000002473,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.888494315703372,26.8166906009553,0.5,0.5,21089.999999999753,1.1716666666666529,False,0,0,1
2025-07-25 10:45:00,2347,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21249.75947682596,21249.75947682596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9658981580375435,7.093965770650836,2995.4696940800713,2995.4696940800713,17375.849694080072,0.0,0.0,624.1503059199285,20035.500000000684,20035.500000000462,0.0,0,,0.0,0.0,,0.0,0.5,26.8166906009553,26.751829065222005,0.5,0.5,20995.46969408007,1.1664149830044483,False,0,0,1
2025-07-25 11:00:00,2348,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000684,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.751829065222005,26.682746669352408,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.682746669352408,26.61521911992209,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61521911992209,26.549357837137702,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.549357837137702,26.48526810580139,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48526810580139,26.42304861884121,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.423048618841207,26.3627910491006,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3627910491006,26.304579651220365,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.304579651220365,26.248490895317843,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.248490895317843,26.19459313403168,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000684,20035.500000000153,0.0,0,,0.0,0.0,,0.0,0.5,26.19459313403168,26.142946304357864,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000684,20035.50000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.142946304357864,26.09360166555353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.09360166555353,26.04660157423081,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.04660157423081,26.00197929760355,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.00197929760355,25.95975886568649,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.95975886568649,25.919954963079576,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.919954963079576,25.88257286080074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.88257286080074,25.847608388458738,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.847608388458738,25.815047946885176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:30:00,2366,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.815047946885176,25.784868561171375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20035.500000000684,20035.50000000024,0.0,0,,0.0,0.0,,0.0,0.5,25.784868561171375,25.75703797388283,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.75703797388283,25.737643349480518,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:15:00,2369,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,21182.85714285781,21182.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571732,7.0915880412907795,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000015494,0.0,0,,0.0,0.0,,0.0,0.5,25.737643349480518,25.720471259022236,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:30:00,2370,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.720471259022236,25.705462745461123,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 16:45:00,2371,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,21182.857142857814,21182.857142857814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628571428571734,7.091588041290781,2987.0400000000845,2987.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.705462745461123,25.69255033224136,0.5,0.5,20987.040000000085,1.1659466666666713,False,0,0,1
2025-07-25 17:00:00,2372,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.69255033224136,25.7131297366225,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:15:00,2373,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.7131297366225,25.735468877218405,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:30:00,2374,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.735468877218405,25.759477563013093,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 17:45:00,2375,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16986.66666666733,16986.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7721212121212423,6.909867985724704,2458.3200000000834,2458.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.759477563013093,25.785058422980764,0.5,0.5,20458.320000000083,1.1365733333333379,False,0,0,1
2025-07-25 18:00:00,2376,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13289.953983286352,13289.953983286352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492824273775966,6.394688869298566,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.785058422980764,25.8398326683419,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:15:00,2377,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13277.273755360937,13277.273755360937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9483766968114955,6.38858756055989,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.8398326683419,25.895903649919685,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:30:00,2378,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13265.506139760611,13265.506139760611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9475361528400437,6.38292537086441,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.895903649919685,25.953148571075513,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 18:45:00,2379,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13254.701527221976,13254.701527221976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9467643948015697,6.377726546577675,2078.2800000000825,2078.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.953148571075513,26.01143894832426,0.5,0.5,20078.280000000083,1.1154600000000046,False,0,1,0
2025-07-25 19:00:00,2380,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053892,12908.055791053892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.922003985075278,6.341466858783278,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.01143894832426,26.073167543184752,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 19:15:00,2381,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.073167543184752,26.13565559330243,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 19:30:00,2382,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.13565559330243,26.198761043346042,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
