timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 19:45:00,2383,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000273,0.0,0,,0.0,0.0,,0.0,0.5,26.19876104334604,26.262338488087543,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 20:00:00,2384,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.262338488087543,26.326239799021412,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 20:15:00,2385,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.5254323273,12875.5254323273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233786,6.325485351179942,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.326239799021412,26.390314762623074,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 20:30:00,2386,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.390314762623074,26.454411727513502,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 20:45:00,2387,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955508,12870.68565955508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.91933468996822,6.323107668658586,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.454411727513502,26.518378257758876,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 21:00:00,2388,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.518378257758876,26.582061789507797,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 21:15:00,2389,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.582061789507797,26.645310288154455,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 21:30:00,2390,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.645310288154455,26.707972903213772,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 21:45:00,2391,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.707972903213772,26.76990061810435,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 22:00:00,2392,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76990061810435,26.830946892056875,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 22:15:00,2393,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.830946892056875,26.890968291399382,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 22:30:00,2394,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.890968291399382,26.949825107516197,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 22:45:00,2395,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.949825107516197,27.00738195883451,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 23:00:00,2396,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.00738195883451,27.063508374260884,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 23:15:00,2397,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521199,12917.851133521199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943714,6.3462791125132245,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.063508374260884,27.118079355569467,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 23:30:00,2398,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12928.655746059836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.118079355569467,27.17097591633377,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 23:45:00,2399,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.17097591633377,27.222085595094356,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 00:00:00,2400,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.222085595094356,27.271302940565107,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 00:15:00,2401,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.271302940565107,27.318529966800405,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 00:30:00,2402,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.318529966800405,27.36367657637432,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 00:45:00,2403,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36367657637432,27.406660949759736,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 01:00:00,2404,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.406660949759736,27.44740989924017,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 01:15:00,2405,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44740989924017,27.48585918583891,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 01:30:00,2406,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48585918583891,27.521953797908427,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 01:45:00,2407,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.521953797908427,27.555648190187217,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 02:00:00,2408,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.555648190187217,27.58690648230047,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 02:15:00,2409,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58690648230047,27.61570261585474,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 02:30:00,2410,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61570261585474,27.64202046945396,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 02:45:00,2411,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64202046945396,27.66585393114442,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 03:00:00,2412,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.665853931144415,27.687206927978576,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 03:15:00,2413,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.687206927978576,27.706093412571253,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 03:30:00,2414,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.706093412571253,27.722537306705828,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 03:45:00,2415,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000357,0.0,0,,0.0,0.0,,0.0,0.5,27.722537306705828,27.73657240223209,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 04:00:00,2416,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.50000000025,0.0,0,,0.0,0.0,,0.0,0.5,27.73657240223209,27.74824221968017,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 04:15:00,2417,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74824221968017,27.757599825196134,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 04:30:00,2418,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513596,13262.020500513596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.947287178608114,6.515362564732523,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000146,0.0,0,,0.0,0.0,,0.0,0.5,27.757599825196134,27.764707606583233,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 04:45:00,2419,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.764707606583233,27.76963700940793,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 05:00:00,2420,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13360.472440945532,13360.472440945532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.954319460067538,6.537138263876245,2043.7800000000825,2043.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.76963700940793,27.77197925792292,0.5,0.5,20043.780000000083,1.113543333333338,False,0,1,0
2025-07-26 05:15:00,2421,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13376.224632982583,13376.224632982583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9554446166416131,6.544845645315075,2043.7800000000825,2043.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77197925792292,27.77231469448532,0.5,0.5,20043.780000000083,1.113543333333338,False,0,1,0
2025-07-26 05:30:00,2422,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13391.302452318083,13391.302452318083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565216037370059,6.552223063303067,2043.7800000000825,2043.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.77231469448532,27.77073995770741,0.5,0.5,20043.780000000083,1.113543333333338,False,0,1,0
2025-07-26 05:45:00,2423,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13405.641333414842,13405.641333414842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9575458095296315,6.559238926603793,2043.7800000000825,2043.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77073995770741,27.767359314185065,0.5,0.5,20043.780000000083,1.113543333333338,False,0,1,0
2025-07-26 06:00:00,2424,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15320.476190476862,15320.476190476862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6963852813853119,6.814006613862552,2248.3800000000847,2248.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.767359314185065,27.748024492749153,0.5,0.5,20248.380000000085,1.1249100000000047,False,0,0,1
2025-07-26 06:15:00,2425,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15320.476190476862,15320.476190476862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6963852813853119,6.814006613862552,2248.3800000000847,2248.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74802449274915,27.727288690046443,0.5,0.5,20248.380000000085,1.1249100000000047,False,0,0,1
2025-07-26 06:30:00,2426,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15320.476190476862,15320.476190476862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6963852813853119,6.814006613862552,2248.3800000000847,2248.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.50000000016,0.0,0,,0.0,0.0,,0.0,0.5,27.727288690046443,27.705268444501524,0.5,0.5,20248.380000000085,1.1249100000000047,False,0,0,1
2025-07-26 06:45:00,2427,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15320.476190476862,15320.476190476862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6963852813853119,6.814006613862552,2248.3800000000847,2248.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.705268444501524,27.682085638657416,0.5,0.5,20248.380000000085,1.1249100000000047,False,0,0,1
2025-07-26 07:00:00,2428,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18287.619047619723,18287.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312554112554419,6.9740447280260875,2622.2400000000853,2622.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.682085638657416,27.635613406705094,0.5,0.5,20622.240000000085,1.1456800000000047,False,0,0,1
2025-07-26 07:15:00,2429,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18287.619047619723,18287.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312554112554419,6.9740447280260875,2622.2400000000853,2622.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.635613406705094,27.5883614834085,0.5,0.5,20622.240000000085,1.1456800000000047,False,0,0,1
2025-07-26 07:30:00,2430,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18287.619047619723,18287.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312554112554419,6.9740447280260875,2622.2400000000853,2622.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.5883614834085,27.540463872984926,0.5,0.5,20622.240000000085,1.1456800000000047,False,0,0,1
2025-07-26 07:45:00,2431,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18287.619047619723,18287.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312554112554419,6.9740447280260875,2622.2400000000853,2622.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.540463872984926,27.49205772897178,0.5,0.5,20622.240000000085,1.1456800000000047,False,0,0,1
2025-07-26 08:00:00,2432,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.492057728971776,27.415439907609052,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:15:00,2433,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000684,20035.500000000276,0.0,0,,0.0,0.0,,0.0,0.5,27.415439907609052,27.33875155491514,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:30:00,2434,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.33875155491514,27.26213481334738,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:45:00,2435,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000684,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.26213481334738,27.185732566363,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:00:00,2436,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000684,20035.5000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.185732566363,27.10968782067721,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:15:00,2437,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.10968782067721,27.0341430880266,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:30:00,2438,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000684,20035.5000000003,0.0,0,,0.0,0.0,,0.0,0.5,27.0341430880266,26.959239769085087,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:45:00,2439,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.959239769085087,26.885117542170374,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:00:00,2440,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000684,20035.500000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.885117542170374,26.811913759358408,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:15:00,2441,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.811913759358408,26.73976285259156,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:30:00,2442,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.739762852591557,26.668795752323476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000684,20035.500000000626,0.0,0,,0.0,0.0,,0.0,0.5,26.668795752323476,26.59913932118993,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59913932118993,26.530915805130515,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000684,20035.50000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.530915805130515,26.464242304311448,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.464242304311448,26.399230266114866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000684,20035.500000000324,0.0,0,,0.0,0.0,,0.0,0.5,26.399230266114866,26.335985002365558,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,17512.380952381627,17512.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.50000000046,0.0,0,,0.0,0.0,,0.0,0.5,26.335985002365558,26.308262375719345,0.5,0.5,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,17512.380952381627,17512.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.30826237571934,26.28230762145343,0.5,0.5,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,17512.380952381627,17512.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.28230762145343,26.25820608571085,0.5,0.5,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,17512.380952381627,17512.380952381627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000342,0.0,0,,0.0,0.0,,0.0,0.5,26.25820608571085,26.236035323971453,0.5,0.5,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,15840.476190476867,15840.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956517,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.236035323971453,26.228404053845537,0.5,0.5,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.228404053845537,26.22276346631919,0.5,0.5,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,15840.476190476867,15840.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956517,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.22276346631919,26.219166284550248,0.5,0.5,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,15840.476190476864,15840.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216756,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.219166284550248,26.217656320817095,0.5,0.5,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,26.217656320817095,26.209764718383138,0.5,0.5,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.209764718383138,26.20406835061704,0.5,0.5,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.20406835061704,26.200583064300243,0.5,0.5,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.200583064300243,26.19931528609489,0.5,0.5,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.19931528609489,26.193644137610605,0.5,0.5,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.193644137610605,26.19021224494806,0.5,0.5,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19021224494806,26.18899756005765,0.5,0.5,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.18899756005765,26.189968747150367,0.5,0.5,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.189968747150367,26.188563887148423,0.5,0.5,20643.900000000085,1.1468833333333381,False,0,0,1
