timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 16:15:00,2465,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.188563887148423,26.18928036866576,0.5,0.5,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000604,0.0,0,,0.0,0.0,,0.0,0.5,26.18928036866576,26.1920598038629,0.5,0.5,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.1920598038629,26.196835282189628,0.5,0.5,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.196835282189628,26.22371022658445,0.5,0.5,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.22371022658445,26.252309494781468,0.5,0.5,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.252309494781468,26.282543094959504,0.5,0.5,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.282543094959504,26.31431385416712,0.5,0.5,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13103.339810058029,13103.339810058029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9359528435755735,6.377624531562404,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31431385416712,26.367510644027046,0.5,0.5,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:15:00,2473,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13090.659582132615,13090.659582132615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9350471130094725,6.371452842981082,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.367510644027046,26.422013043290814,0.5,0.5,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:30:00,2474,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13078.891966532292,13078.891966532292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342065690380209,6.365725338770819,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.422013043290814,26.477698205408142,0.5,0.5,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:45:00,2475,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13068.087353993655,13068.087353993655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9334348109995467,6.360466544983944,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.477698205408142,26.53443759726298,0.5,0.5,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 19:00:00,2476,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53443759726298,26.59322432472319,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:15:00,2477,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59322432472319,26.652787055444715,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:30:00,2478,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.652787055444715,26.712983641013775,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:45:00,2479,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71298364101377,26.773668583643396,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:00:00,2480,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.773668583643396,26.834693662789764,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:15:00,2481,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.834693662789764,26.895908573407727,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:30:00,2482,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.895908573407727,26.957161573112494,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:45:00,2483,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.957161573112494,27.018300135476373,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:00:00,2484,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.018300135476373,27.079171606663134,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:15:00,2485,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.079171606663134,27.13962386258829,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:30:00,2486,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13962386258829,27.199505963791417,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:45:00,2487,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.199505963791417,27.258668805216246,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:00:00,2488,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.258668805216246,27.316965758116268,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:15:00,2489,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.316965758116268,27.37425330133719,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:30:00,2490,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.37425330133719,27.430391639273108,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:45:00,2491,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.430391639273108,27.485245303850288,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:00:00,2492,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.485245303850288,27.538683737960948,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:15:00,2493,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.538683737960948,27.59058185784872,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:30:00,2494,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000255,0.0,0,,0.0,0.0,,0.0,0.5,27.59058185784872,27.6408205920377,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:45:00,2495,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.6408205920377,27.68928739449745,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:00:00,2496,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68928739449745,27.735876729846556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:15:00,2497,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.735876729846556,27.780490528517145,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:30:00,2498,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.780490528517145,27.823038609931405,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:45:00,2499,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.823038609931405,27.863439071878062,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:00:00,2500,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.863439071878062,27.90161864442158,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:15:00,2501,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90161864442158,27.93751300682867,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:30:00,2502,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.93751300682867,27.971067066155122,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:45:00,2503,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.971067066155122,28.002235196300024,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:00:00,2504,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.002235196300024,28.030981436503893,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:15:00,2505,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.030981436503893,28.05727964844077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:30:00,2506,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.05727964844077,28.08111363123169,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:45:00,2507,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,28.08111363123169,28.10247719388715,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:00:00,2508,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.102477193887147,28.12137418486838,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:15:00,2509,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.12137418486838,28.13781847864105,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:30:00,2510,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.13781847864105,28.151833919278985,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:45:00,2511,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.151833919278985,28.163454221359522,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:00:00,2512,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,28.163454221359522,28.17272282857501,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:15:00,2513,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.17272282857501,28.179692730665945,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:30:00,2514,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,28.179692730665945,28.184426239459775,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:45:00,2515,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.50000000034,0.0,0,,0.0,0.0,,0.0,0.5,28.184426239459775,28.18699472497454,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:00:00,2516,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18699472497454,28.18747831271742,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:15:00,2517,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18747831271742,28.18596554347456,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:30:00,2518,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.10560192439,13326.10560192439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517421,6.546846279500782,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.18596554347456,28.182552997049036,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:45:00,2519,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.182552997049036,28.17734488155835,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 06:00:00,2520,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14632.85714285782,14632.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.17734488155835,28.16086103416311,0.5,0.5,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:15:00,2521,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14632.85714285782,14632.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.160861034163105,28.14296016877209,0.5,0.5,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:30:00,2522,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14632.85714285782,14632.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.14296016877209,28.123758914016484,0.5,0.5,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:45:00,2523,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14632.85714285782,14632.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.123758914016484,28.103379242138498,0.5,0.5,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 07:00:00,2524,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16218.095238095899,16218.095238095899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.103379242138498,28.070058662238026,0.5,0.5,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:15:00,2525,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16218.095238095899,16218.095238095899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.070058662238026,28.035884412950487,0.5,0.5,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:30:00,2526,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16218.095238095899,16218.095238095899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.50000000028,0.0,0,,0.0,0.0,,0.0,0.5,28.035884412950487,28.000990914619667,0.5,0.5,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:45:00,2527,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16218.095238095899,16218.095238095899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.000990914619667,27.965515734568754,0.5,0.5,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 08:00:00,2528,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,19063.809523810196,19063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.96551573456875,27.90825614049597,0.5,0.5,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:15:00,2529,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19063.809523810196,19063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.90825614049597,27.850817125063493,0.5,0.5,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:30:00,2530,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,19063.809523810196,19063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.850817125063493,27.79334144323507,0.5,0.5,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:45:00,2531,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,19063.809523810196,19063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.79334144323507,27.735972587528998,0.5,0.5,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 09:00:00,2532,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.735972587528998,27.65683274172415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:15:00,2533,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000684,20035.50000000028,0.0,0,,0.0,0.0,,0.0,0.5,27.65683274172415,27.578210318892648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:30:00,2534,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.578210318892648,27.500246621777514,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:45:00,2535,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.500246621777514,27.423081231316406,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:00:00,2536,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.423081231316406,27.346851402752993,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:15:00,2537,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.346851402752993,27.27169147174205,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:30:00,2538,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.271691471742045,27.197732272991242,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:45:00,2539,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000684,20035.50000000031,0.0,0,,0.0,0.0,,0.0,0.5,27.197732272991242,27.12510057392894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:00:00,2540,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000684,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.12510057392894,27.053918525822866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:15:00,2541,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.053918525822866,26.984303134699903,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:30:00,2542,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.984303134699903,26.91636575433239,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:45:00,2543,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.91636575433239,26.850211603461855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:00:00,2544,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,19210.95238095306,19210.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.850211603461855,26.80685716647019,0.5,0.5,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:15:00,2545,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,19210.95238095306,19210.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.806857166470188,26.765358530792017,0.5,0.5,20738.580000000085,1.1521433333333382,False,0,0,1
