timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 04:30:00,2706,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.10983457906384,29.109336039960432,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 04:45:00,2707,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.109336039960432,29.10670190784738,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:00:00,2708,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000003212,0.0,0,,0.0,0.0,,0.0,0.5,29.10670190784738,29.1020121426866,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:15:00,2709,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588895,13311.027782588895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563496,6.539438851676909,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.1020121426866,29.09535512065016,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:30:00,2710,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.09535512065016,29.086827257853024,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 05:45:00,2711,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.50000000096,0.0,0,,0.0,0.0,,0.0,0.5,29.086827257853024,29.076532599645315,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 06:00:00,2712,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14693.80952381017,14693.80952381017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004623,6.773151129707302,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,29.076532599645315,29.054533678478688,0.5,0.5,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:15:00,2713,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14693.809523810174,14693.809523810174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000284,0.0,0,,0.0,0.0,,0.0,0.5,29.054533678478684,29.03114876160625,0.5,0.5,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:30:00,2714,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14693.809523810174,14693.809523810174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.03114876160625,29.00649430315881,0.5,0.5,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 06:45:00,2715,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14693.809523810174,14693.809523810174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6679004329004624,6.773151129707304,2169.420000000082,2169.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,29.00649430315881,28.980692101859752,0.5,0.5,20169.420000000082,1.120523333333338,False,0,0,1
2025-07-29 07:00:00,2716,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16337.142857143517,16337.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.980692101859752,28.941543779980492,0.5,0.5,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:15:00,2717,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16337.142857143517,16337.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.941543779980492,28.9015745697628,0.5,0.5,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:30:00,2718,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16337.142857143517,16337.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.9015745697628,28.860918707157055,0.5,0.5,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 07:45:00,2719,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16337.142857143517,16337.142857143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7425974025974326,6.874513085379614,2376.4800000000832,2376.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.860918707157055,28.819713576130265,0.5,0.5,20376.480000000083,1.1320266666666714,False,0,0,1
2025-07-29 08:00:00,2720,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20135.714285714774,20135.714285714774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597624,7.052542567936024,2855.1000000000895,2855.1000000000895,20035.50000000009,0.0,2035.5000000000896,0.0,20035.500000000684,20035.50000000015,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,28.819713576130262,28.74960983348441,0.5,0.5,20855.10000000009,1.1586166666666717,False,0,0,1
2025-07-29 08:15:00,2721,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20135.714285714937,20135.714285714937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.74960983348441,28.679398917814588,0.5,0.5,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 08:30:00,2722,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20135.714285714937,20135.714285714937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,28.679398917814588,28.609223177687657,0.5,0.5,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 08:45:00,2723,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20135.714285714937,20135.714285714937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9152597402597699,7.0525425679361,2855.100000000082,2855.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.609223177687657,28.539225701511,0.5,0.5,20855.100000000082,1.1586166666666713,False,0,0,1
2025-07-29 09:00:00,2724,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.539225701511,28.455567556940004,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:15:00,2725,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.500000000684,20035.500000000175,0.0,0,,0.0,0.0,,0.0,0.5,28.455567556940004,28.372452250772916,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:30:00,2726,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.372452250772916,28.290020942790953,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 09:45:00,2727,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19899.72,0.0,1899.72,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.290020942790953,28.208413071774146,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:00:00,2728,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.208413071774146,28.12776575160816,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:15:00,2729,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.12776575160816,28.048213177384905,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:30:00,2730,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.048213177384902,27.969886044039857,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:45:00,2731,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.969886044039857,27.892910980015404,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:00:00,2732,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.892910980015404,27.817409998375094,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:15:00,2733,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.500000000684,20035.500000000284,0.0,0,,0.0,0.0,,0.0,0.5,27.817409998375094,27.743499967719025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:30:00,2734,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.500000000684,20035.500000000367,0.0,0,,0.0,0.0,,0.0,0.5,27.743499967719025,27.671292105165776,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:45:00,2735,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.671292105165776,27.600891493571805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:00:00,2736,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.600891493571805,27.53239662505542,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.532396625055416,27.465898972779854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.465898972779854,27.401482592828923,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.401482592828923,27.339223757879854,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.339223757879854,27.279190624241778,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.279190624241778,27.22144293368553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22144293368553,27.16603175134123,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.16603175134123,27.112999240785953,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,21853.809523810203,21853.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9933549783550092,7.114843020142588,3071.580000000089,3071.580000000089,20035.500000000087,0.0,2035.5000000000891,0.0,20035.500000000684,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.112999240785953,27.063474905855745,0.5,0.5,21071.58000000009,1.1706433333333384,False,0,0,1
2025-07-29 14:15:00,2745,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,21853.809523810203,21853.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.063474905855745,27.016379989713684,0.5,0.5,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 14:30:00,2746,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,21853.809523810203,21853.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,27.016379989713684,26.97172902185554,0.5,0.5,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 14:45:00,2747,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,21853.809523810203,21853.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9933549783550092,7.1148430201425965,3071.5800000000854,3071.5800000000854,20035.500000000087,0.0,2035.5000000000855,0.0,20035.500000000684,20035.500000000084,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.97172902185554,26.92952711906751,0.5,0.5,21071.580000000085,1.1706433333333381,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92952711906751,26.917884243308468,0.5,0.5,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.917884243308468,26.908514214337085,0.5,0.5,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,18105.238095238743,18105.238095238743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653974,6.965535612150447,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90851421433708,26.90139479515457,0.5,0.5,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,18105.238095238747,18105.238095238747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8229653679653975,6.965535612150449,2599.260000000082,2599.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90139479515457,26.896494462085577,0.5,0.5,20599.260000000082,1.1444033333333379,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18629.047619048273,18629.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749215,6.989579860519311,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.896494462085577,26.889843966365696,0.5,0.5,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.889843966365696,26.885344318866007,0.5,0.5,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.885344318866007,26.882936965771844,0.5,0.5,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18629.04761904827,18629.04761904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8467748917749214,6.98957986051931,2665.260000000082,2665.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.882936965771844,26.882554831491404,0.5,0.5,20665.260000000082,1.1480700000000046,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.882554831491404,26.901358317707118,0.5,0.5,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.901358317707118,26.92193152967728,0.5,0.5,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92193152967728,26.944184220194742,0.5,0.5,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16330.952380953051,16330.952380953051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7423160173160478,6.874164406681176,2375.7000000000844,2375.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.944184220194742,26.968018962358627,0.5,0.5,20375.700000000084,1.131983333333338,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13237.985479349356,13237.985479349356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9455703913820969,6.389975999840139,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.968018962358627,27.016528818465286,0.5,0.5,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:15:00,2761,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13225.305251423943,13225.305251423943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9446646608159959,6.383855253428814,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.016528818465286,27.066370647978154,0.5,0.5,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:30:00,2762,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13213.537635823619,13213.537635823619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9438241168445443,6.378175025015004,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.066370647978154,27.117421456049428,0.5,0.5,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 18:45:00,2763,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13202.733023284982,13202.733023284982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9430523588060701,6.372959638208819,2071.680000000084,2071.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.117421456049428,27.169552562099724,0.5,0.5,20071.680000000084,1.115093333333338,False,0,1,0
2025-07-29 19:00:00,2764,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.169552562099724,27.22476676788273,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:15:00,2765,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22476676788273,27.280777072361484,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:30:00,2766,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.280777072361484,27.337441214085388,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 19:45:00,2767,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.337441214085384,27.39461358286648,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:00:00,2768,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39461358286648,27.45214584639222,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:15:00,2769,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.45214584639222,27.50988758847742,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:30:00,2770,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823829,12872.503818823829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874164,6.324000893551117,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.50988758847742,27.567686956222417,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 20:45:00,2771,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.567686956222417,27.625391313306302,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:00:00,2772,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.625391313306302,27.68284789661777,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:15:00,2773,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,27.68284789661777,27.739904473411933,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:30:00,2774,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.739904473411933,27.796409996179175,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 21:45:00,2775,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.796409996179175,27.852215252421825,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:00:00,2776,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.852215252421825,27.907173506556315,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:15:00,2777,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.907173506556315,27.961141131192264,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:30:00,2778,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.961141131192264,28.013978225085243,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 22:45:00,2779,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.013978225085243,28.06554921511723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:00:00,2780,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.06554921511723,28.115723439727013,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:15:00,2781,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.115723439727013,28.16437571129235,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:30:00,2782,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16437571129235,28.21138685505571,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-29 23:45:00,2783,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21138685505571,28.256644222285985,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:00:00,2784,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585458,12953.103589585458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703899,6.36359793150825,2035.5000000000655,2035.5000000000655,20035.500000000065,0.0,2035.5000000000655,0.0,20035.500000000684,20035.500000000433,0.0,0,,0.0,0.0,,0.0,0.5,28.256644222285985,28.300042175478783,0.5,0.5,20035.500000000065,1.113083333333337,False,0,1,0
2025-07-30 00:15:00,2785,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.300042175478783,28.34148254351769,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:30:00,2786,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250159,12980.981012250159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464398,6.377293545688835,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.34148254351769,28.38087504484757,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 00:45:00,2787,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38087504484757,28.418137676847824,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-30 01:00:00,2788,peakcap_r0p95_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000684,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.418137676847824,28.453197069738387,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
