timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 20:15:00,81,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.5254323273,12875.5254323273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233786,6.325485351179942,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.025724755208717,26.091490115931826,0.7352502202228938,0.7348825951127823,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:30:00,82,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.091490115931826,26.157267969459895,0.7348825951127823,0.7345151538152259,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:45:00,83,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.157267969459895,26.22290593334432,0.7345151538152259,0.7341478962383183,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:00:00,84,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.22290593334432,26.288251496918075,0.7341478962383183,0.7337808222901993,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:15:00,85,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.288251496918075,26.35315267846055,0.7337808222901993,0.7334139318790542,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:30:00,86,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.35315267846055,26.417458680074393,0.7334139318790542,0.7330472249131148,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:45:00,87,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327304,12875.525432327304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233788,6.325485351179943,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.417458680074393,26.48102053747013,0.7330472249131148,0.7326807013006583,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:00:00,88,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48102053747013,26.54369176187622,0.7326807013006583,0.732314360950008,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:15:00,89,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,387.487557044685,0.0,0.08610834600993,-0.08610834600993,0.0,0.08610834600993,0.08610834600993,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.54369176187622,26.60242281464816,0.732314360950008,0.7260984520025541,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:30:00,90,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,837.487557044605,0.0,0.18610834600991222,-0.18610834600991222,0.0,0.09999999999998221,0.09999999999998221,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,26.60242281464816,26.656621542393868,0.7260984520025541,0.7130921727487055,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 22:45:00,91,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818162,0.0,1287.4875570446889,0.0,0.28610834600993085,-0.28610834600993085,0.0,0.10000000000001863,0.10000000000001863,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.656621542393868,26.70617150708816,0.7130921727487055,0.693298918373613,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:00:00,92,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1737.4875570446886,0.0,0.3861083460099308,-0.3861083460099308,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.70617150708816,26.750961074627774,0.693298918373613,0.6667220823648387,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:15:00,93,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521408,12917.851133521408,0.0,2187.487557044689,0.0,0.48610834600993086,-0.48610834600993086,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9227036523943862,6.346279112513191,2035.5000000001273,2035.5000000001273,20035.500000000127,0.0,2035.5000000001273,0.0,20035.500000000127,20035.500000000127,4.3655745685100555e-11,0,,0.0,0.0,,0.0,0.5,26.750961074627774,26.79088397781896,0.6667220823648387,0.633365056513199,20035.500000000127,1.1130833333333403,False,0,1,0
2025-07-01 23:30:00,94,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,2637.487557044689,0.0,0.5861083460099309,-0.5861083460099309,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.79088397781896,26.825839855905272,0.633365056513199,0.5932312309136156,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 23:45:00,95,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660169,12940.423361660169,0.0,3087.487557044689,0.0,0.6861083460099309,-0.6861083460099309,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9243159544042978,6.357368391874054,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.825839855905272,26.85573476832793,0.5932312309136156,0.5463239939659624,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:00:00,96,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,3537.487557044689,0.0,0.7861083460099308,-0.7861083460099308,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85573476832793,26.88048168052141,0.5463239939659624,0.49264673237591355,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:15:00,97,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,3987.487557044689,0.0,0.8861083460099308,-0.8861083460099308,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88048168052141,26.90000091966662,0.49264673237591355,0.4322028311557901,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:30:00,98,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,4437.487557044688,0.0,0.9861083460099308,-0.9861083460099308,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90000091966662,26.91422059845283,0.4322028311557901,0.3649956736254072,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 00:45:00,99,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585651,0.0,4105.998398884734,0.0,0.9124440886410521,-0.9124440886410521,0.0,0.07366425736887872,0.07366425736887872,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.91422059845283,26.92893817372242,0.3649956736254072,0.3028264849841752,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:00:00,100,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,3655.9983988847343,0.0,0.8124440886410521,-0.8124440886410521,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92893817372242,26.944954325826423,0.3028264849841752,0.2474818591981334,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:15:00,101,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,3205.9983988847343,0.0,0.7124440886410521,-0.7124440886410521,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.944954325826423,26.962184937033978,0.2474818591981334,0.1989583839858542,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:30:00,102,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,2755.9983988847343,0.0,0.612444088641052,-0.612444088641052,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.962184937033978,26.98055522876139,0.1989583839858542,0.1572526487720507,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 01:45:00,103,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,2305.998398884734,0.0,0.512444088641052,-0.512444088641052,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.98055522876139,26.999999999999993,0.1572526487720507,0.12236124468672366,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:00:00,104,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554276,13080.177278554276,0.0,1855.9983988847337,0.0,0.4124440886410519,-0.4124440886410519,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9342983770395912,6.426026665956147,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.02046382519141,0.12236124468672366,0.09428076456430884,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:15:00,105,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,1405.998398884734,0.0,0.312444088641052,-0.312444088641052,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.02046382519141,27.04190121070028,0.09428076456430884,0.07300780294282479,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:30:00,106,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,955.9983988847338,0.0,0.21244408864105194,-0.21244408864105194,0.0,0.10000000000000006,0.10000000000000006,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04190121070028,27.06427670921186,0.07300780294282479,0.05853895606302105,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 02:45:00,107,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,505.99839888473355,0.0,0.1124440886410519,-0.1124440886410519,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.06427670921186,27.087564991562044,0.05853895606302105,0.050870821867526776,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:00:00,108,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087257,0.0,55.99839888473514,0.0,0.012444088641052254,-0.012444088641052254,0.0,0.09999999999999964,0.09999999999999964,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.08756499156204,27.111750875689715,0.050870821867526776,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:15:00,109,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.012444088641052254,0.012869620555945824,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.111750875689715,27.133888662278647,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:30:00,110,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.133888662278647,27.153565569835745,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 03:45:00,111,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.153565569835745,27.170815493084028,0.04999999999999978,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:00:00,112,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.170815493084028,27.185682054848193,0.049999999999999774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:15:00,113,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,27.185682054848193,27.198218422993467,0.04999999999999977,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:30:00,114,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.198218422993467,27.208487086470083,0.04999999999999978,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 04:45:00,115,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.208487086470083,27.216559591422545,0.049999999999999774,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 05:00:00,116,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13348.661417323485,13346.746523706463,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953475815523106,6.536156363144596,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.216559591422545,27.22211584479299,0.04999999999999979,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:15:00,117,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13364.413609360538,13362.498715743515,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9546009720971812,6.543869405448811,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,27.22211584479299,27.225647207433543,0.0499999999999998,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:30:00,118,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13379.491428696036,13377.576535079015,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9556779591925739,6.551252241952864,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.225647207433543,27.227250419649593,0.049999999999999815,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 05:45:00,119,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13393.830309792795,13391.915416175774,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9567021649851997,6.558273258217411,2042.2800000000825,2042.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.227250419649593,27.227029849158118,0.04999999999999981,0.05,20042.280000000083,1.1134600000000046,False,0,1,0
2025-07-02 06:00:00,120,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.227029849158118,27.216280885522252,0.0499999999999998,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.216280885522252,27.20408264516947,0.049999999999999815,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14582.857142857796,14580.942249240776,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20408264516947,27.190551938186257,0.04999999999999983,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14582.857142857796,14580.942249240774,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6628571428571726,6.765605696682459,2155.4400000000824,2155.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.190551938186257,27.175810917249443,0.04999999999999982,0.05,20155.440000000082,1.1197466666666713,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,27.175810917249443,27.147490128021456,0.049999999999999836,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.147490128021456,27.118287545583872,0.04999999999999983,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.118287545583872,27.088337748476974,0.04999999999999982,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16249.047619048291,16247.132725431271,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7385930735931041,6.869529470549218,2365.3800000000847,2365.3800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.088337748476974,27.0577784613306,0.049999999999999815,0.05,20365.380000000085,1.1314100000000047,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17190.000000000655,16738.085106383547,451.91489361710774,0.0,0.10042553191491282,0.0,0.10042553191491282,0.10000000000001939,0.0,0.10000000000001939,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.057778461330596,27.023067822550477,0.04999999999999981,0.055874999999999814,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,17190.00000000065,16288.085106383547,901.9148936171041,0.0,0.20042553191491203,0.0,0.20042553191491203,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.781363636363666,6.920457015869982,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.023067822550477,26.991425924537143,0.05587500000000094,0.06762206250000202,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:30:00,130,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17190.000000000655,15838.085106383549,1351.914893617106,0.0,0.30042553191491245,0.0,0.30042553191491245,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.991425924537143,26.96297725134238,0.06762206250000202,0.08523825146875313,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 08:45:00,131,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17190.000000000655,15388.085106383549,1801.914893617106,0.0,0.4004255319149124,0.0,0.4004255319149124,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7813636363636661,6.9204570158699825,2483.9400000000824,2483.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96297725134238,26.9378471273464,0.08523825146875313,0.10872063234301986,20483.940000000082,1.1379966666666712,False,0,0,1
2025-07-02 09:00:00,132,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18395.714285714956,16143.79939209785,2251.914893617106,0.0,0.5004255319149125,0.0,0.5004255319149125,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9378471273464,26.907118241814345,0.10872063234301986,0.13806627202684946,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:15:00,133,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,18395.714285714956,15693.79939209785,2701.914893617106,0.0,0.6004255319149124,0.0,0.6004255319149124,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.907118241814345,26.880009467604104,0.13806627202684946,0.17327223889083715,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:30:00,134,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,18395.714285714956,15243.799392097852,3151.914893617104,0.0,0.700425531914912,0.0,0.700425531914912,0.09999999999999953,0.0,0.09999999999999953,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.880009467604104,26.85664465483673,0.17327223889083715,0.21433560277139282,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 09:45:00,135,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,18395.714285714956,14793.799392097853,3601.9148936171023,0.0,0.8004255319149116,0.0,0.8004255319149116,0.09999999999999964,0.0,0.09999999999999964,0.1,2,14000.0,22000.0,0.8361688311688616,6.979017962150633,2635.8600000000843,2635.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85664465483673,26.837146029998934,0.21433560277139282,0.2612534349700082,20635.860000000084,1.1464366666666714,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,18768.09523809589,15527.637898994066,3240.4573391018257,0.0,0.7201016309115168,0.0,0.7201016309115168,0.08032390100339482,0.0,0.08032390100339482,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.837146029998934,26.81275480270048,0.2612534349700082,0.3034287790685748,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18768.09523809589,15977.637898994066,2790.4573391018257,0.0,0.6201016309115168,0.0,0.6201016309115168,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81275480270048,26.785766880822376,0.3034287790685748,0.33970803549509215,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18768.09523809589,16427.637898994075,2340.4573391018166,0.0,0.5201016309115148,0.0,0.5201016309115148,0.10000000000000198,0.0,0.10000000000000198,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.785766880822372,26.75633372365304,0.33970803549509215,0.3700941522933961,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18768.09523809589,16877.637898994075,1890.4573391018166,0.0,0.4201016309115148,0.0,0.4201016309115148,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8530952380952678,6.995763811455026,2682.7800000000825,2682.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.75633372365304,26.724602607188306,0.3700941522933961,0.3945900760333009,20682.780000000083,1.1490433333333379,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17888.095238095913,16447.637898994097,1440.4573391018166,0.0,0.3201016309115148,0.0,0.3201016309115148,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.724602607188306,26.69731607590269,0.3945900760333009,0.41319875181133575,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17888.095238095913,16897.637898994097,990.4573391018166,0.0,0.2201016309115148,0.0,0.2201016309115148,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.69731607590269,26.667974289318074,0.41319875181133575,0.4259231232514816,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17888.095238095913,17347.637898993984,540.4573391019294,0.0,0.12010163091153986,0.0,0.12010163091153986,0.09999999999997494,0.0,0.09999999999997494,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.667974289318074,26.636708974463374,0.4259231232514816,0.43276613250590884,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17888.095238095913,17797.637898993984,90.45733910192939,0.0,0.020101630911539863,0.0,0.020101630911539863,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8130952380952687,6.955206360315456,2571.900000000085,2571.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.636708974463374,26.60364560873715,0.43276613250590884,0.43373072025570886,20571.900000000085,1.1428833333333381,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18002.38095238161,18002.380952381613,0.0,0.0,0.0,0.0,0.0,0.020101630911539863,0.0,0.020101630911539863,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60364560873715,26.570742391180097,0.43373072025570886,0.43351385489558103,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.570742391180094,26.539636186827217,0.43351385489558103,0.43329709796813326,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18002.38095238161,18002.380952381613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.539636186827217,26.510412177904406,0.43329709796813326,0.4330804494191492,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18002.38095238161,18002.38095238161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8182900432900732,6.960670050798837,2586.300000000083,2586.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.510412177904406,26.48314775689642,0.4330804494191492,0.4328639091944396,20586.300000000083,1.143683333333338,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48314775689642,26.45871576504959,0.4328639091944396,0.4326474772398424,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.45871576504959,26.436368959862005,0.4326474772398424,0.4324311535012225,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.436368959862005,26.41615953290617,0.4324311535012225,0.4322149379244719,20572.800000000083,1.142933333333338,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,17895.238095238754,17895.238095238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8134199134199434,6.955549632788471,2572.800000000083,2572.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.41615953290617,26.398130767865304,0.4322149379244719,0.4319988304555097,20572.800000000083,1.142933333333338,False,0,0,1
