timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 03:15:00,301,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.891942740688087,27.909691948036404,0.05000000000000012,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 03:30:00,302,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.909691948036404,27.925004962111114,0.050000000000000114,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 03:45:00,303,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.925004962111114,27.937915538777848,0.05000000000000011,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:00:00,304,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13224.994442003248,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.937915538777848,27.948467162784986,0.0500000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:15:00,305,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.948467162784986,27.956712864698115,0.050000000000000114,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:30:00,306,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.956712864698115,27.962714996940143,0.05000000000000013,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 04:45:00,307,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.962714996940143,27.96654496989621,0.05000000000000012,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 05:00:00,308,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13617.952755906166,13616.037862289146,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9727109111361547,6.5581911484365945,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96654496989621,27.965862870473373,0.050000000000000135,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:15:00,309,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13633.704947943219,13631.790054326199,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9738360677102299,6.565777155543358,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.965862870473373,27.963190971055106,0.05000000000000013,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:30:00,310,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13648.782767278719,13646.867873661697,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9749130548056227,6.573038395399027,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.963190971055106,27.958625814561415,0.05000000000000012,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 05:45:00,311,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13663.121648375478,13661.206754758456,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9759372605982484,6.579943774259771,2076.4800000000832,2076.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.958625814561415,27.952271572434192,0.050000000000000135,0.05,20076.480000000083,1.1153600000000046,False,0,1,0
2025-07-04 06:00:00,312,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16655.71428571494,16653.799392097924,1.9148936170167872,0.0,0.0004255319148926194,0.0,0.0004255319148926194,1.2126259198164124e-15,0.0,1.2126259198164124e-15,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.952271572434192,27.921896695533473,0.05000000000000015,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000276,0.0,0,,0.0,0.0,,0.0,0.5,27.92189669553347,27.890182937677945,0.05000000000000009,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.890182937677945,27.857246487977946,0.050000000000000086,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16655.71428571494,16653.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7570779220779519,6.892152794280595,2416.6200000000827,2416.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.857246487977946,27.823208881627124,0.05000000000000008,0.05,20416.620000000083,1.1342566666666714,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.823208881627124,27.754571478849513,0.05000000000000007,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.754571478849513,27.68527906381352,0.050000000000000065,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68527906381352,27.615464939416583,0.05000000000000006,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21139.047619048288,21137.132725431267,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9608658008658313,7.090023752665651,2981.520000000084,2981.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.615464939416583,27.54526556182117,0.05000000000000005,0.05,20981.520000000084,1.1656400000000047,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.545265561821168,27.468362808100796,0.050000000000000044,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:15:00,321,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.468362808100796,27.39139112579375,0.05000000000000004,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:30:00,322,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.39139112579375,27.314492648341922,0.05000000000000003,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:45:00,323,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19559.94,0.0,1559.94,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.314492648341922,27.237810250237825,0.050000000000000024,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:00:00,324,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.237810250237825,27.161486929282365,0.05000000000000002,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:15:00,325,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.161486929282365,27.085665188347978,0.05000000000000001,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:30:00,326,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21548.085106382983,451.9148936170168,0.0,0.10042553191489262,0.0,0.10042553191489262,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.085665188347978,27.013861419294283,0.05,0.05587499999999995,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 09:45:00,327,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21098.085106382983,901.9148936170168,0.0,0.20042553191489262,0.0,0.20042553191489262,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20035.500000000127,20035.500000000353,0.0,0,,0.0,0.0,,0.0,0.5,27.013861419294283,26.94619630729927,0.055874999999999946,0.06762206249999986,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:00:00,328,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17779.11166949759,16427.196775880573,1351.9148936170168,0.0,0.30042553191489263,0.0,0.30042553191489263,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8081414395226177,6.949938854884766,2558.1680703566963,2558.1680703566963,19341.608070356695,0.0,1341.6080703566963,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94619630729927,26.91444498061435,0.06762206249999989,0.08523825146874983,20558.168070356696,1.1421204483531497,False,0,0,1
2025-07-04 10:15:00,329,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,20198.085106382987,1801.9148936170131,0.0,0.40042553191489183,0.0,0.40042553191489183,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.91444498061435,26.855231697430064,0.08523825146874983,0.10872063234301535,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:30:00,330,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19748.08510638299,2251.9148936170095,0.0,0.500425531914891,0.0,0.500425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85523169743006,26.80050444661189,0.10872063234301535,0.1380662720268437,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:45:00,331,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.085106382994,2701.914893617006,0.0,0.6004255319148902,0.0,0.6004255319148902,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80050444661189,26.750371515775097,0.13806627202684368,0.17327223889083007,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:00:00,332,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21001.90476190544,17849.989868288434,3151.914893617006,0.0,0.7004255319148902,0.0,0.7004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.750371515775097,26.712422394608975,0.17327223889083004,0.21433560277138444,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21001.90476190544,17399.989868288434,3601.914893617006,0.0,0.8004255319148902,0.0,0.8004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.712422394608975,26.679227995211924,0.21433560277138444,0.2612534349699986,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,21001.904761905433,16949.989868288427,4051.914893617006,0.0,0.9004255319148902,0.0,0.9004255319148902,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9546320346320651,7.085089183704703,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.679227995211924,26.650881738491865,0.2612534349699986,0.3140228082525134,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21001.90476190544,16951.90476190545,4049.999999999989,0.0,0.8999999999999976,0.0,0.8999999999999976,0.00042553191489258513,0.0,0.00042553191489258513,0.1,2,14000.0,22000.0,0.9546320346320655,7.085089183704706,2964.2400000000853,2964.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.650881738491865,26.624081649496144,0.3140228082525134,0.366740796848387,20964.240000000085,1.1646800000000048,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18678.09523809589,15078.095238095973,3599.999999999918,0.0,0.7999999999999818,0.0,0.7999999999999818,0.10000000000001574,0.0,0.10000000000001574,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.624081649496144,26.612995622066965,0.366740796848387,0.41355742644996174,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18678.09523809589,15528.095238095977,3149.9999999999145,0.0,0.699999999999981,0.0,0.699999999999981,0.10000000000000087,0.0,0.10000000000000087,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61299562206696,26.600208886147488,0.41355742644996174,0.45447564773673566,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:30:00,338,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18678.09523809589,15978.095238095979,2699.9999999999127,0.0,0.5999999999999805,0.0,0.5999999999999805,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.600208886147488,26.585826298648144,0.45447564773673566,0.48949840991286614,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18678.09523809589,16428.09523809598,2249.9999999999127,0.0,0.49999999999998057,0.0,0.49999999999998057,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8490043290043587,6.991770445188855,2671.4400000000824,2671.4400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.585826298648144,26.56994481606812,0.48949840991286614,0.5186286607079086,20671.440000000082,1.148413333333338,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18590.476190476802,16790.47619047689,1799.9999999999127,0.0,0.3999999999999806,0.0,0.3999999999999806,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8450216450216729,6.987850018973164,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.56994481606812,26.55331030504916,0.5186286607079086,0.5418693463775535,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18590.476190476867,17240.47619047695,1349.9999999999163,0.0,0.2999999999999814,0.0,0.2999999999999814,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55331030504916,26.53534211985979,0.5418693463775535,0.5592234117043636,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18590.476190476867,17690.476190476948,899.99999999992,0.0,0.19999999999998222,0.0,0.19999999999998222,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53534211985979,26.51611168316468,0.5592234117043636,0.5706937999985104,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18590.476190476867,18140.476190476948,449.99999999991996,0.0,0.09999999999998221,0.0,0.09999999999998221,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8450216450216758,6.987850018973189,2660.400000000085,2660.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.51611168316468,26.495681401564322,0.5706937999985104,0.5762834530985101,20660.400000000085,1.1478000000000048,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999998221,0.0,0.09999999999998221,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000127,20035.50000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.495681401564322,26.448533050908313,0.5762834530985101,0.5759953113719609,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.448533050908313,26.40380075412891,0.5759953113719609,0.5757073137162749,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.40380075412891,26.36149911589951,0.5757073137162749,0.5754194600594168,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36149911589951,26.32163332776106,0.5754194600594168,0.5751317503293871,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.32163332776106,26.284199140292404,0.5751317503293871,0.5748441844542225,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.284199140292404,26.24918287573978,0.5748441844542225,0.5745567623619954,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.24918287573978,26.216561481051173,0.5745567623619954,0.5742694839808145,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.216561481051173,26.186302621088306,0.5742694839808145,0.5739823492388241,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.186302621088306,26.158364811616895,0.5739823492388241,0.5736953580642047,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.158364811616895,26.132697591505533,0.5736953580642047,0.5734085103851726,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.132697591505533,26.10924173339564,0.5734085103851726,0.5731218061299801,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.10924173339564,26.08792949194018,0.5731218061299801,0.5728352452269151,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.08792949194018,26.10358131711944,0.5728352452269151,0.5725488276043017,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.10358131711944,26.121020596146476,0.5725488276043017,0.5722625531904996,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.121020596146476,26.140156982093618,0.5722625531904996,0.5719764219139043,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17347.142857143535,17347.142857143535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7885064935065244,6.928492118647681,2503.7400000000853,2503.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.140156982093618,26.16089294890039,0.5719764219139043,0.5716904337029474,20503.740000000085,1.1390966666666713,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.16089294890039,26.20573849421358,0.5716904337029474,0.5714045884860959,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.20573849421358,26.251841522971752,0.5714045884860959,0.5711188861918529,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14331.904761905424,14331.904761905424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074979,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.251841522971752,26.299086303925574,0.5711188861918529,0.570833326748757,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14331.904761905422,14331.904761905422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6514502164502465,6.748172991074978,2123.8200000000834,2123.8200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.299086303925574,26.347351757166912,0.570833326748757,0.5705479100853826,20123.820000000083,1.1179900000000047,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.347351757166912,26.407190842477664,0.5705479100853826,0.57026263613034,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:15:00,365,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.407190842477664,26.46780001153682,0.57026263613034,0.5699775048122748,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:30:00,366,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,205.66956199493995,0.0,0.04570434710998666,-0.04570434710998666,0.0,0.04570434710998666,0.04570434710998666,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.46780001153682,26.5274946275129,0.5699775048122748,0.5665876011746794,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 19:45:00,367,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017791,12885.122168017791,0.0,655.6695619949398,0.0,0.14570434710998664,-0.14570434710998664,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.920365869144128,6.3302000334155055,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.527494627512898,26.5843054241285,0.5665876011746794,0.5564059142280332,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:00:00,368,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561058813,12879.737561058813,0.0,1105.6695619950085,0.0,0.24570434711000189,-0.24570434711000189,0.0,0.10000000000001524,0.10000000000001524,0.1,1,8000.0,14000.0,0.9199812543613438,6.327554684872652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.5843054241285,26.63810314933213,0.5564059142280332,0.5394358398639897,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:15:00,369,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327304,12875.525432327304,0.0,1555.6695619950083,0.0,0.34570434711000186,-0.34570434711000186,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233788,6.325485351179943,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63810314933213,26.68875635987333,0.5394358398639897,0.5156807722762587,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:30:00,370,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,2005.6695619950083,0.0,0.44570434711000184,-0.44570434711000184,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.68875635987333,26.73613206906427,0.5156807722762587,0.4851441039614521,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 20:45:00,371,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,2455.6695619950083,0.0,0.5457043471100018,-0.5457043471100018,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000524,0.0,0,,0.0,0.0,,0.0,0.5,26.73613206906427,26.780096400673457,0.4851441039614521,0.4478292257199332,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:00:00,372,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,2905.6695619950083,0.0,0.6457043471100018,-0.6457043471100018,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.780096400673457,26.82051524615352,0.4478292257199332,0.40373952665666557,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:15:00,373,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,3355.669561995008,0.0,0.7457043471100018,-0.7457043471100018,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82051524615352,26.857254922391583,0.40373952665666557,0.35287839418205996,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:30:00,374,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,3805.669561995008,0.0,0.8457043471100018,-0.8457043471100018,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.857254922391583,26.890182827168353,0.35287839418205996,0.2952492140128221,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 21:45:00,375,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3599.7922222342136,0.0,0.7999538271631585,-0.7999538271631585,0.0,0.045750519946843204,0.045750519946843204,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.890182827168353,26.92408716956993,0.2952492140128221,0.24075690006049244,20035.500000000084,1.113083333333338,False,0,1,0
