timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 22:00:00,376,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052572,12879.737561052572,0.0,3149.792222234216,0.0,0.6999538271631591,-0.6999538271631591,0.0,0.09999999999999942,0.09999999999999942,0.1,1,8000.0,14000.0,0.9199812543608981,6.327554684869586,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92408716956993,26.960642702503705,0.24075690006049244,0.19308531052600847,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:15:00,377,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2699.792222234216,0.0,0.599953827163159,-0.599953827163159,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960642702503705,26.999686121245695,0.19308531052600847,0.1522310350471613,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:30:00,378,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,2249.792222234216,0.0,0.49995382716315906,-0.49995382716315906,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.999686121245695,27.04105795790287,0.1522310350471613,0.11819066496692311,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 22:45:00,379,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,1799.792222234217,0.0,0.3999538271631593,-0.3999538271631593,0.0,0.09999999999999976,0.09999999999999976,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04105795790287,27.084603182770998,0.11819066496692311,0.0909607933325946,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:00:00,380,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1349.7922222342174,0.0,0.29995382716315944,-0.29995382716315944,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.084603182770998,27.130171787145972,0.0909607933325946,0.0705380148949528,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:15:00,381,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,899.7922222342177,0.0,0.1999538271631595,-0.1999538271631595,0.0,0.09999999999999995,0.09999999999999995,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.130171787145972,27.17761934509032,0.0705380148949528,0.05691892610739938,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:30:00,382,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059843,12928.655746059843,0.0,449.79222223421743,0.0,0.09995382716315943,-0.09995382716315943,0.0,0.10000000000000006,0.10000000000000006,0.1,1,8000.0,14000.0,0.923475410432846,6.351587200225651,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.17761934509032,27.226807551746813,0.05691892610739938,0.050100125125109314,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-04 23:45:00,383,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.09995382716315943,0.09995382716315943,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.226807551746813,27.2776031775582,0.050100125125109314,0.05007507506254676,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:00:00,384,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2776031775582,27.32650823662759,0.05007507506254676,0.050050037525015495,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:15:00,385,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.32650823662759,27.373424733072532,0.050050037525015495,0.05002501250625299,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:30:00,386,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.373424733072532,27.418262559586168,0.05002501250625299,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 00:45:00,387,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.418262559586168,27.460954248518142,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:00:00,388,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.460954248518142,27.501412159895185,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:15:00,389,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.501412159895185,27.539572045479865,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:30:00,390,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.539572045479865,27.575378884416033,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 01:45:00,391,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.575378884416033,27.608787122285342,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:00:00,392,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.608787122285342,27.63976086960767,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:15:00,393,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.63976086960767,27.668274058935463,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:30:00,394,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.668274058935463,27.694310559869482,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 02:45:00,395,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.694310559869482,27.71786425150348,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:00:00,396,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087271,13151.62841347025,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9395388076490908,6.462069912594807,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.717864251503478,27.738939051987746,0.04999999999999986,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:15:00,397,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.738939051987746,27.757548905085,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:30:00,398,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.757548905085,27.77371772377631,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 03:45:00,399,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.77371772377631,27.78747929115868,0.04999999999999986,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:00:00,400,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003248,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78747929115868,27.798877119058673,0.04999999999999985,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:15:00,401,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.798877119058673,27.807964264967765,0.04999999999999989,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:30:00,402,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000175,0.0,0,,0.0,0.0,,0.0,0.5,27.807964264967765,27.814803108083275,0.049999999999999906,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 04:45:00,403,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.814803108083275,27.819465085414162,0.0499999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-05 05:00:00,404,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13297.165354331379,13295.250460714358,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9497975253093842,6.531858368126982,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.819465085414162,27.82201621585335,0.04999999999999991,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:15:00,405,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13312.917546368431,13311.002652751411,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9509226818834594,6.539596189281477,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.82201621585335,27.822559359379127,0.049999999999999906,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:30:00,406,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13327.995365703931,13326.080472086911,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9519996689788522,6.54700274381963,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.822559359379127,27.821191161212926,0.0499999999999999,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 05:45:00,407,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13342.334246800692,13340.419353183672,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.953023874771478,6.554046315737832,2035.7400000000853,2035.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.821191161212926,27.8180158945226,0.04999999999999989,0.05,20035.740000000085,1.1130966666666715,False,0,1,0
2025-07-05 06:00:00,408,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8180158945226,27.800306920095842,0.049999999999999885,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15067.619047619713,15065.704154002693,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.80030692009584,27.781187819012864,0.04999999999999988,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.781187819012864,27.760775181141067,0.04999999999999987,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15067.619047619715,15065.704154002695,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6848917748918052,6.797871910751603,2216.520000000084,2216.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.760775181141067,27.739190940176915,0.049999999999999864,0.05,20216.520000000084,1.1231400000000047,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.739190940176915,27.687386852605677,0.04999999999999986,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.687386852605677,27.63483306537802,0.04999999999999985,0.04999999999999998,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63483306537802,27.581663414007995,0.04999999999999984,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18957.61904761971,18955.70415400269,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8617099567099868,7.00406369755312,2706.6600000000835,2706.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.581663414007995,27.528014884278722,0.049999999999999836,0.05,20706.660000000084,1.1503700000000046,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.52801488427872,27.458409165619518,0.04999999999999983,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:15:00,417,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.458409165619518,27.38869347255142,0.04999999999999982,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:30:00,418,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.38869347255142,27.319010169399075,0.049999999999999815,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 08:45:00,419,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,21040.00000000067,21038.08510638365,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9563636363636668,7.086465658933551,2969.0400000000845,2969.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.319010169399075,27.249502360239028,0.04999999999999981,0.05,20969.040000000085,1.1649466666666715,False,0,0,1
2025-07-05 09:00:00,420,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.249502360239028,27.173113271164812,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:15:00,421,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.173113271164812,27.097226132057337,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:30:00,422,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21548.085106382983,451.9148936170168,0.0,0.10042553191489262,0.0,0.10042553191489262,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19862.52,0.0,1862.52,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.097226132057337,27.025357332695275,0.04999999999999979,0.05587499999999995,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:45:00,423,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19873.124426164435,18971.20953254742,901.9148936170168,0.0,0.20042553191489262,0.0,0.20042553191489262,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9033238375529289,7.042178634082507,2822.0136776967192,2822.0136776967192,19594.53367769672,0.0,1594.5336776967192,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.025357332695275,26.973579122991147,0.05587499999999973,0.06762206249999968,20822.01367769672,1.1567785376498176,False,0,0,1
2025-07-05 10:00:00,424,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,20648.085106382987,1351.9148936170131,0.0,0.3004255319148918,0.0,0.3004255319148918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.973579122991147,26.910017105489192,0.06762206249999968,0.08523825146874958,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:15:00,425,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,20198.08510638299,1801.9148936170095,0.0,0.400425531914891,0.0,0.400425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.910017105489192,26.85082872910249,0.08523825146874957,0.10872063234301504,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:30:00,426,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19748.085106382994,2251.914893617006,0.0,0.5004255319148901,0.0,0.5004255319148901,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85082872910248,26.796126244981153,0.10872063234301504,0.13806627202684335,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.085106382998,2701.9148936170022,0.0,0.6004255319148893,0.0,0.6004255319148893,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.796126244981153,26.74601794152853,0.13806627202684335,0.17327223889082968,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18848.085106383,3151.9148936169986,0.0,0.7004255319148885,0.0,0.7004255319148885,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000127,20035.500000000466,0.0,0,,0.0,0.0,,0.0,0.5,26.74601794152853,26.70060759493184,0.17327223889082968,0.21433560277138397,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,18398.085106383005,3601.914893616995,0.0,0.8004255319148877,0.0,0.8004255319148877,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70060759493184,26.659993939497262,0.21433560277138397,0.261253434969998,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,17948.08510638301,4051.9148936169913,0.0,0.900425531914887,0.0,0.900425531914887,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.659993939497262,26.62427016005489,0.261253434969998,0.3140228082525126,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,17950.000000000004,4049.9999999999964,0.0,0.8999999999999992,0.0,0.8999999999999992,0.00042553191488770015,0.0,0.00042553191488770015,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62427016005489,26.59013404690217,0.3140228082525126,0.36674079684838634,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59013404690217,26.554324689023296,0.36674079684838634,0.41355742644996213,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.0,0.7,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.554324689023293,26.51695369138791,0.41355742644996213,0.4544756477367372,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.51695369138791,26.478125128644812,0.4544756477367372,0.48949840991286886,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.478125128644812,26.437935179431776,0.48949840991286886,0.5186286607079125,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.437935179431776,26.39647179404747,0.5186286607079125,0.5418693463775585,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,20649.999999999996,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000127,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.39647179404747,26.353814396911062,0.5418693463775585,0.5592234117043697,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,21099.999999999996,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.353814396911062,26.310033625086117,0.5592234117043697,0.5706937999985177,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21549.999999999996,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.310033625086117,26.265191103991025,0.5706937999985177,0.5762834530985185,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.265191103991025,26.219339261258867,0.5762834530985185,0.5759953113719692,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.219339261258867,26.175896179546243,0.5759953113719692,0.5757073137162833,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.175896179546243,26.134876504548867,0.5757073137162833,0.5754194600594251,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.134876504548867,26.096285468599266,0.5754194600594251,0.5751317503293955,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.096285468599266,26.06999386283839,0.5751317503293955,0.5748441844542308,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.06999386283839,26.04605750297144,0.5748441844542308,0.5745567623620037,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,20683.333333333987,20683.333333333987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515448,7.073401502456621,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.04605750297144,26.024453688504646,0.5745567623620037,0.5742694839808228,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,20683.33333333398,20683.33333333398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401515151515445,7.073401502456618,2924.100000000082,2924.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.024453688504646,26.005150434874846,0.5742694839808228,0.5739823492388324,20924.100000000082,1.1624500000000046,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.005150434874846,26.002770892165167,0.5739823492388324,0.573695358064213,20677.740000000085,1.148763333333338,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18728.095238095913,18728.095238095913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8512770562770869,6.993993157698402,2677.7400000000853,2677.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.002770892165167,26.002518173565,0.573695358064213,0.5734085103851809,20677.740000000085,1.148763333333338,False,0,0,1
