timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 05:15:00,597,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13672.917546368413,13671.002652751393,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9766369675977438,6.568907183596067,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.846523903349663,27.844229191133277,0.050000000000000024,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:30:00,598,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13687.995365703911,13686.080472086893,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9777139546931365,6.576151050562282,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.844229191133277,27.840039100163455,0.05000000000000002,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 05:45:00,599,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13702.334246800672,13700.419353183652,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9787381604857623,6.583039907949289,2081.460000000083,2081.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.840039100163455,27.834057813816532,0.04999999999999998,0.05,20081.460000000083,1.1156366666666713,False,0,1,0
2025-07-07 06:00:00,600,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.834057813816532,27.805676460736606,0.049999999999999975,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.805676460736603,27.775945013130382,0.04999999999999997,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.775945013130382,27.74497972318453,0.04999999999999996,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16478.571428572086,16476.656534955066,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7490259740260039,6.882417169348668,2394.300000000083,2394.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74497972318453,27.712902188814244,0.049999999999999954,0.05,20394.300000000083,1.1330166666666712,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.712902188814244,27.63842811832657,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63842811832657,27.563331866836382,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.563331866836382,27.4877465525653,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20035.500000000127,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.4877465525653,27.411808448038794,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41180844803879,27.335656390583445,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:15:00,609,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.335656390583445,27.25943118187493,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:30:00,610,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.25943118187493,27.183274979107647,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:45:00,611,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19132.74,0.0,1132.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.183274979107647,27.107330680392995,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:00:00,612,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18519.6,0.0,519.5999999999981,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.107330680392995,27.035116307017912,0.04999999999999989,0.055875,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:15:00,613,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,17567.38677783518,16665.47188421816,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.79851758081069,6.939542200111797,2531.490734007233,2531.490734007233,17961.09073400723,0.0,0.0,38.909265992766905,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.035116307017912,27.0,0.05587499999999988,0.06762206249999987,20531.49073400723,1.140638374111513,False,0,0,1
2025-07-07 09:30:00,614,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,17635.97923972393,16284.064346106908,1351.9148936170204,0.0,0.3004255319148934,0.0,0.3004255319148934,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8016354199874514,6.942934315727707,2540.1333842052136,2540.1333842052136,17969.73338420521,0.0,0.0,30.266615794786503,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.968158253332835,0.06762206249999987,0.08523825146874986,20540.13338420521,1.141118521344734,False,0,0,1
2025-07-07 09:45:00,615,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,20198.085106382983,1801.9148936170168,0.0,0.4004255319148926,0.0,0.4004255319148926,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18519.6,0.0,519.5999999999981,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.968158253332835,26.90750022164636,0.08523825146874986,0.10872063234301543,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:00:00,616,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,19748.085106382983,2251.914893617017,0.0,0.5004255319148926,0.0,0.5004255319148926,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000127,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.90750022164636,26.85105989796447,0.10872063234301542,0.13806627202684385,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:15:00,617,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,19298.085106382987,2701.914893617013,0.0,0.6004255319148918,0.0,0.6004255319148918,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.85105989796447,26.798953155870088,0.13806627202684385,0.17327223889083032,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:30:00,618,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,18850.000000000004,3149.9999999999964,0.0,0.6999999999999992,0.0,0.6999999999999992,0.09957446808510739,0.0,0.09957446808510739,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.798953155870084,26.75127811014606,0.17327223889083032,0.21431060277138486,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:45:00,619,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,18400.000000000007,3599.9999999999927,0.0,0.7999999999999984,0.0,0.7999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.5,0.0,367.5,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.75127811014606,26.70815771574976,0.21431060277138486,0.2612034474699991,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18850.000000000007,3149.9999999999927,0.0,0.6999999999999984,0.0,0.6999999999999984,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000127,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.70815771574976,26.662945971220942,0.2612034474699991,0.302197845746264,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,18400.00000000001,3599.999999999989,0.0,0.7999999999999976,0.0,0.7999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.662945971220942,26.62252980071761,0.302197845746264,0.34904674682339076,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,18850.00000000001,3149.999999999989,0.0,0.6999999999999976,0.0,0.6999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62252980071761,26.580252395353746,0.34904674682339076,0.38999722344997895,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,18400.000000000015,3599.9999999999854,0.0,0.7999999999999967,0.0,0.7999999999999967,0.09999999999999909,0.0,0.09999999999999909,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.580252395353746,26.542988882127464,0.38999722344997895,0.4368022248382538,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,17950.00000000002,4049.999999999982,0.0,0.8999999999999959,0.0,0.8999999999999959,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.542988882127464,26.51081971580045,0.4368022248382538,0.4894588237258345,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.0,0.8,0.09999999999999587,0.0,0.09999999999999587,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.510819715800448,26.47706843363944,0.4894588237258345,0.5362140943139716,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,18522.225595324304,3477.774404675696,0.0,0.7728387565945991,0.0,0.7728387565945991,0.027161243405400937,0.0,0.027161243405400937,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.47706843363944,26.44429753350624,0.5362140943139716,0.5813502642167473,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,18972.225595324304,3027.774404675696,0.0,0.6728387565945991,0.0,0.6728387565945991,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.44429753350624,26.410131172550926,0.5813502642167473,0.6205888660345716,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,19422.225595324304,2577.774404675696,0.0,0.5728387565945992,0.0,0.5728387565945992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.410131172550926,26.374657492740393,0.6205888660345716,0.6539328485514871,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,19872.225595324304,2127.774404675696,0.0,0.4728387565945991,0.0,0.4728387565945991,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.374657492740393,26.33795610908391,0.6539328485514871,0.6813851590771441,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20322.225595324304,1677.7744046756961,0.0,0.37283875659459914,0.0,0.37283875659459914,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33795610908391,26.300097848163055,0.6813851590771441,0.7029487434475383,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,20772.225595324304,1227.7744046756961,0.0,0.27283875659459916,0.0,0.27283875659459916,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.300097848163055,26.261144523848223,0.7029487434475383,0.7186265460257473,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,21222.2255953243,777.7744046756998,0.0,0.17283875659459996,0.0,0.17283875659459996,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.261144523848223,26.221148751164435,0.7186265460257473,0.7284215097026672,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,21672.2255953243,327.77440467569977,0.0,0.07283875659459994,0.0,0.07283875659459994,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.221148751164435,26.180153799106158,0.7284215097026672,0.7323365758977487,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07283875659459994,0.0,0.07283875659459994,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.180153799106158,26.13911017499876,0.7323365758977487,0.7319704076097998,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.13911017499876,26.100495324652876,0.7319704076097998,0.731604422405995,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.100495324652876,26.064305038451707,0.731604422405995,0.731238620194792,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.064305038451707,26.030525678221935,0.731238620194792,0.7308730008846946,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.03052567822193,25.999134230269362,0.7308730008846946,0.7305075643842524,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.999134230269362,25.970098398592143,0.7305075643842524,0.7301423106020603,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.970098398592143,25.951044595015127,0.7301423106020603,0.7297772394467592,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.951044595015127,25.934211408265,0.7297772394467592,0.7294123508270358,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.934211408265,25.919539892078685,0.7294123508270358,0.7290476446516223,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20977.619047619715,20977.619047619715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9535281385281689,7.084209351548748,2961.180000000084,2961.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.919539892078685,25.906962580623485,0.7290476446516223,0.7286831208292965,20961.180000000084,1.1645100000000046,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.906962580623485,25.92672877325033,0.7286831208292965,0.7283187792688819,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.92672877325033,25.94825927640806,0.7283187792688819,0.7279546198792475,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.94825927640806,25.97146387335016,0.7279546198792475,0.7275906425693079,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16934.285714286387,16934.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7697402597402903,6.907104283639976,2451.720000000085,2451.720000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.97146387335016,25.996245167465045,0.7275906425693079,0.7272268472480233,20451.720000000085,1.1362066666666715,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14111.428571429242,14111.42857142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.996245167465045,26.043670427977382,0.7272268472480233,0.7268632338243993,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.043670427977382,26.092338661036706,0.7268632338243993,0.7264998022074871,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.092338661036706,26.142134217017485,0.7264998022074871,0.7261365523063834,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14111.428571429242,14111.428571429242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414285714286019,6.73242331798471,2096.0400000000845,2096.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.142134217017485,26.192936097176254,0.7261365523063834,0.7257734840302302,20096.040000000085,1.1164466666666715,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.192936097176254,26.253643770574456,0.7257734840302302,0.7254105972882151,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:15:00,653,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.253643770574456,26.315116641913068,0.7254105972882151,0.7250478919895711,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:30:00,654,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.315116641913068,26.377212623558243,0.7250478919895711,0.7246853680435763,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 19:45:00,655,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017791,12885.122168017791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.920365869144128,6.3302000334155055,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.37721262355824,26.43978627816105,0.7246853680435763,0.7243230253595545,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:00:00,656,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052578,0.0,418.9178447566758,0.0,0.09309285439037239,-0.09309285439037239,0.0,0.09309285439037239,0.09309285439037239,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.43978627816105,26.49954756144008,0.7243230253595545,0.7176366210214418,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:15:00,657,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327298,12875.525432327298,0.0,868.9178447566758,0.0,0.19309285439037238,-0.19309285439037238,0.0,0.09999999999999999,0.09999999999999999,0.1,1,8000.0,14000.0,0.9196803880233785,6.325485351179941,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.49954756144008,26.556130785042463,0.7176366210214419,0.7041600816246287,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:30:00,658,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,1318.917844756675,0.0,0.29309285439037225,-0.29309285439037225,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.556130785042463,26.609403150971108,0.7041600816246287,0.6838968022366444,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 20:45:00,659,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,1768.9178447566749,0.0,0.39309285439037217,-0.39309285439037217,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.609403150971108,26.65923097062386,0.6838968022366444,0.6568501762274845,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:00:00,660,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,2218.9178447566746,0.0,0.49309285439037215,-0.49309285439037215,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.65923097062386,26.705480322027242,0.6568501762274845,0.6230235952704597,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:15:00,661,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,2668.9178447566746,0.0,0.5930928543903722,-0.5930928543903722,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.705480322027242,26.748017707592805,0.6230235952704597,0.5824204493430437,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:30:00,662,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,3118.9178447566746,0.0,0.6930928543903722,-0.6930928543903722,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.748017707592805,26.786710709582106,0.5824204493430437,0.535044126727722,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 21:45:00,663,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3568.9178447566746,0.0,0.7930928543903721,-0.7930928543903721,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.786710709582106,26.821428640476185,0.535044126727722,0.4808980140128383,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:00:00,664,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,4018.9178447566746,0.0,0.8930928543903721,-0.8930928543903721,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.821428640476185,26.852043185467192,0.4808980140128383,0.41998549609344255,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:15:00,665,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,4468.917844756679,0.0,0.9930928543903732,-0.9930928543903732,0.0,0.10000000000000109,0.10000000000000109,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.852043185467192,26.87842903432359,0.41998549609344255,0.35230995617213684,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:30:00,666,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,4018.917844756681,0.0,0.8930928543903736,-0.8930928543903736,0.0,0.09999999999999964,0.09999999999999964,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87842903432359,26.907214499925782,0.35230995617213684,0.2914617322816613,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:45:00,667,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,3568.9178447566806,0.0,0.7930928543903735,-0.7930928543903735,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.907214499925782,26.938244152076116,0.2914617322816613,0.23743741076400052,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:00:00,668,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,3118.9178447566796,0.0,0.6930928543903733,-0.6930928543903733,0.0,0.1000000000000002,0.1000000000000002,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.938244152076116,26.97136758382983,0.2374374107640005,0.19023357966796814,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:15:00,669,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,2668.917844756679,0.0,0.5930928543903732,-0.5930928543903732,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97136758382983,27.006439973248913,0.19023357966796814,0.14984682874835337,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:30:00,670,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,2218.917844756679,0.0,0.49309285439037315,-0.49309285439037315,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.006439973248913,27.043322621703094,0.14984682874835337,0.11627374946506797,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:45:00,671,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,1768.9178447566792,0.0,0.39309285439037317,-0.39309285439037317,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.043322621703094,27.0818834664103,0.11627374946506797,0.08951093498229379,20035.500000000084,1.113083333333338,False,0,1,0
