timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 14:15:00,1113,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.575990845023654,26.53054159815235,0.15184603055559662,0.15177010754031883,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:30:00,1114,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53054159815235,26.487527042675318,0.15177010754031883,0.15169422248654868,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.487527042675318,26.446952347448754,0.15169422248654868,0.15161837537530543,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.446952347448754,26.409398954780066,0.15161837537530543,0.15154256618761777,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:15:00,1117,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.409398954780066,26.374264155556656,0.15154256618761777,0.15146679490452397,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:30:00,1118,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.374264155556652,26.341524892954784,0.15146679490452397,0.1513910615070717,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:45:00,1119,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,21921.90476190542,21921.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502465,7.117131824939233,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.341524892954784,26.311148828085667,0.1513910615070717,0.15131536597631817,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 16:00:00,1120,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.311148828085667,26.31321233012846,0.15131536597631817,0.15123970829333003,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:15:00,1121,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31321233012846,26.317377664154034,0.15123970829333003,0.15116408843918336,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:30:00,1122,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.317377664154034,26.323586552064054,0.15116408843918336,0.15108850639496377,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:45:00,1123,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.323586552064054,26.331772192432148,0.15108850639496377,0.1510129621417663,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 17:00:00,1124,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.331772192432148,26.357909545278282,0.1510129621417663,0.1509374556606954,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:15:00,1125,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15766.190476191146,15766.190476191145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.357909545278282,26.38577537087907,0.1509374556606954,0.1508619869328651,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:30:00,1126,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.38577537087907,26.415279654075484,0.15086198693286507,0.15078655593939863,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:45:00,1127,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15766.19047619115,15766.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450523,6.841361172377382,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.415279654075484,26.446325198709502,0.15078655593939863,0.15071116266142895,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 18:00:00,1128,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13232.316188010764,13232.316188010764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9451654420007688,6.389460051382081,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.446325198709502,26.497812101921728,0.15071116266142895,0.15063580708009824,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:15:00,1129,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13219.63596008535,13219.63596008535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9442597114346679,6.383337177002367,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.497812101921728,26.55061423265019,0.15063580708009824,0.1505604891765582,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:30:00,1130,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13207.868344485027,13207.868344485027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434191674632162,6.377654973772791,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.55061423265019,26.604608690242724,0.1505604891765582,0.15048520893196993,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:45:00,1131,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13197.063731946388,13197.063731946388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942647409424742,6.372437773759928,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.604608690242724,26.659666887785722,0.15048520893196993,0.15040996632750395,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 19:00:00,1132,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.05579105389,12908.05579105389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752778,6.341466858783277,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.659666887785722,26.717749200486747,0.15040996632750395,0.1503347613443402,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:15:00,1133,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.717749200486747,26.7766114787821,0.1503347613443402,0.15025959396366803,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:30:00,1134,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,365.43203217488093,0.0,0.08120711826108465,-0.08120711826108465,0.0,0.08120711826108465,0.08120711826108465,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.7766114787821,26.833370811728578,0.15025959396366803,0.14466767624134078,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:45:00,1135,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,815.1548564852271,0.0,0.1811455236633838,-0.1811455236633838,0.0,0.09993840540229915,0.09993840540229915,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.833370811728575,26.88726491509929,0.14466767624134078,0.1322892606326098,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:00:00,1136,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,1265.1548564852271,0.0,0.2811455236633838,-0.2811455236633838,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.88726491509929,26.93816235345758,0.1322892606326098,0.11312355597081362,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:15:00,1137,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,1715.1548564852271,0.0,0.38114552366338383,-0.38114552366338383,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93816235345758,26.985931591266898,0.11312355597081362,0.08717395590047879,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:30:00,1138,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,1265.154856485227,0.0,0.28114552366338375,-0.28114552366338375,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.985931591266898,27.03718955007257,0.08717395590047879,0.06803080889104868,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:45:00,1139,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,815.1548564852268,0.0,0.18114552366338374,-0.18114552366338374,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03718955007257,27.091764293642413,0.06803080889104868,0.05569071171599285,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:00:00,1140,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.07874015814,12870.07874015814,0.0,365.1548564852271,0.0,0.0811455236633838,-0.0811455236633838,0.0,0.09999999999999994,0.09999999999999994,0.1,1,8000.0,14000.0,0.9192913385827243,6.32280950142845,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.091764293642413,27.149483867515848,0.05569071171599285,0.05015026285039411,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:15:00,1141,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0811455236633838,0.0811455236633838,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.149483867515848,27.209540616973708,0.05015026285039411,0.050125187718968914,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:30:00,1142,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823834,12872.503818823834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874167,6.32400089355112,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.209540616973708,27.269029436433417,0.050125187718968914,0.05010012512510943,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:45:00,1143,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.269029436433417,27.327801208324637,0.05010012512510943,0.05007507506254688,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:00:00,1144,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.327801208324637,27.38570929145717,0.05007507506254688,0.05005003752501561,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:15:00,1145,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.38570929145717,27.44261015230305,0.05005003752501561,0.05002501250625311,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:30:00,1146,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.656195509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.44261015230305,27.498363982952284,0.05002501250625311,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:45:00,1147,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.498363982952284,27.552849664798398,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:00:00,1148,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.552849664798398,27.605922186080853,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:15:00,1149,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.605922186080853,27.65745645140008,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:30:00,1150,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12926.740852442817,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.65745645140008,27.70733337770246,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:45:00,1151,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.70733337770246,27.755440407444976,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:00:00,1152,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.755440407444976,27.80167199379838,0.04999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:15:00,1153,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.80167199379838,27.845930055811365,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:30:00,1154,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250157,12979.066118633134,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464397,6.377293545688834,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.845930055811365,27.888124401586722,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:45:00,1155,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.888124401586722,27.928173117657444,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:00:00,1156,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622704,13009.896130005684,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159074,6.392439707011628,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.928173117657444,27.966002922895576,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:15:00,1157,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.966002922895576,28.00154948543838,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:30:00,1158,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.00154948543838,28.03475770127478,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:45:00,1159,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.03475770127478,28.065581933299264,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:00:00,1160,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.065581933299264,28.09398620980964,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:15:00,1161,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444907,13096.327219827886,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889219,6.434901554136266,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.09398620980964,28.119944381598796,0.05,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:30:00,1162,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.119944381598796,28.143440236967834,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 02:45:00,1163,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.143440236967834,28.164467574168153,0.04999999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:00:00,1164,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.16446757416815,28.183030230962427,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:15:00,1165,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.183030230962427,28.19914207117795,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:30:00,1166,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.19914207117795,28.21282692830999,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 03:45:00,1167,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21282692830999,28.224118506416858,0.04999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:00:00,1168,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003246,1.9148936170258821,0.0,0.00042553191489464045,0.0,0.00042553191489464045,1.2126259198164124e-15,0.0,1.2126259198164124e-15,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.224118506416858,28.233060238731024,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:15:00,1169,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.233060238731024,28.23970510459196,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:30:00,1170,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.23970510459196,28.244115405484585,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 04:45:00,1171,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.244115405484585,28.24636250114259,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:00:00,1172,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.24636250114259,28.24652650684665,0.05000000000000004,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:15:00,1173,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588892,13309.112888971871,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563494,6.539438851676907,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.24652650684665,28.244695953213938,0.05000000000000003,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:30:00,1174,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.244695953213938,28.24096740993576,0.050000000000000024,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 05:45:00,1175,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.444483021132,13338.52958940411,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9528888916443666,6.553890681906452,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.24096740993576,28.235445075074715,0.05000000000000002,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 06:00:00,1176,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13534.45546553384,13532.540571916817,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9667468189667029,6.575167101725256,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.235445075074715,28.226886788373,0.05000000000000003,0.05,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:15:00,1177,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13547.135693459253,13545.220799842233,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9676525495328038,6.58132727696909,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.226886788372997,28.21677180068717,0.050000000000000044,0.05,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:30:00,1178,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13558.903309059577,13556.988415442556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9684930935042555,6.587044096471583,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.21677180068717,28.205224370957655,0.05000000000000004,0.05,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 06:45:00,1179,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13569.707921598216,13567.793027981197,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9692648515427297,6.592293079933967,2058.420000000082,2058.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.205224370957655,28.19237443674595,0.05000000000000003,0.05,20058.420000000082,1.1143566666666713,False,0,1,0
2025-07-13 07:00:00,1180,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14875.71428571495,14873.799392097932,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.19237443674595,28.168635477720798,0.049999999999999996,0.05,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14875.714285714414,14873.799392097393,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.676168831168837,6.785313539740115,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000127,20035.500000000135,0.0,0,,0.0,0.0,,0.0,0.5,28.168635477720798,28.14398895269116,0.04999999999999996,0.05,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14875.71428571495,14873.79939209793,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.14398895269116,28.118569585169283,0.049999999999999954,0.05,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14875.71428571495,14873.799392097932,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.6761688311688614,6.78531353974036,2192.340000000084,2192.340000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.118569585169283,28.092515243941513,0.04999999999999995,0.05,20192.340000000084,1.1217966666666712,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15100.476190476853,15098.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.09251524394151,28.064280639330633,0.04999999999999991,0.05,20220.660000000084,1.1233700000000046,False,0,0,1
2025-07-13 08:15:00,1185,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15100.476190476853,15098.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6863852813853115,6.7999946819757575,2220.6600000000835,2220.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.064280639330633,28.03570334779434,0.049999999999999906,0.05,20220.660000000084,1.1233700000000046,False,0,0,1
