timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 02:45:00,1259,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.003837384242,13133.088943767221,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9382145598131602,6.4529618459266525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,28.66685573466263,28.684938859688415,0.04999999999999962,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:00:00,1260,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.54330708727,13151.62841347025,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490907,6.4620699125948065,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.684938859688412,28.70057386550164,0.049999999999999614,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:15:00,1261,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13170.167883173284,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.5000000002,0.0,0,,0.0,0.0,,0.0,0.5,28.70057386550164,28.713774522772876,0.04999999999999961,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:30:00,1262,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637836,13188.627964020816,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884169,6.48024704379135,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,28.713774522772876,28.724564572364695,0.0499999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:45:00,1263,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000077,0.0,0,,0.0,0.0,,0.0,0.5,28.724564572364695,28.732977626223754,0.04999999999999959,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:00:00,1264,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,28.732977626223754,28.73905702598901,0.049999999999999586,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:15:00,1265,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.73905702598901,28.742855659921617,0.04999999999999958,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:30:00,1266,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.02050051388,13260.105606896857,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081343,6.515362564732546,2035.50000000012,2035.50000000012,20035.50000000012,0.0,2035.50000000012,0.0,20035.500000000127,20035.50000000012,3.637978807091713e-11,0,,0.0,0.0,,0.0,0.5,28.742855659921617,28.74443573894051,0.04999999999999959,0.05,20035.50000000012,1.11308333333334,False,0,1,0
2025-07-14 04:45:00,1267,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,28.74443573894051,28.743868532722825,0.04999999999999961,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 05:00:00,1268,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13422.834645669956,13420.919752052934,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9587739032621397,6.5422988963637,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.743868532722825,28.740277374085863,0.04999999999999962,0.05,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:15:00,1269,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13438.58683770701,13436.671944089987,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9598990598362149,6.5499765256647935,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.740277374085863,28.734712778911547,0.049999999999999635,0.05,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:30:00,1270,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13453.664657042505,13451.749763425485,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9609760469316075,6.557325465244408,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000276,0.0,0,,0.0,0.0,,0.0,0.5,28.734712778911547,28.727271198075435,0.04999999999999965,0.05,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:45:00,1271,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13468.003538139266,13466.088644522246,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9620002527242333,6.564314245815037,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.727271198075435,28.718056711492718,0.04999999999999964,0.05,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 06:00:00,1272,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14555.714285714954,14553.799392097933,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.718056711492718,28.699124293184795,0.049999999999999635,0.05,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14555.714285714954,14553.799392097933,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.69912429318479,28.67878863009248,0.04999999999999963,0.05,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14555.714285714954,14553.799392097933,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67878863009248,28.65716627337265,0.04999999999999962,0.05,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14555.714285714956,14553.799392097935,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6616233766234071,6.763744893502099,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.65716627337265,28.634379118228985,0.049999999999999614,0.05,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,15960.476190476858,15958.561296859836,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.634379118228985,28.600018168584775,0.04999999999999961,0.05,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15960.47619047686,15958.561296859838,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762209,6.8528721052100385,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.600018168584775,28.56480940163331,0.04999999999999962,0.05,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15960.476190476858,15958.561296859836,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.56480940163331,28.52888720480042,0.049999999999999635,0.05,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15960.476190476858,15958.561296859836,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.52888720480042,28.49238911267651,0.04999999999999965,0.05,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20759.52380952448,20757.608915907458,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.492389112676506,28.419462360411135,0.04999999999999966,0.05,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:15:00,1281,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20759.52380952448,20757.60891590746,1.9148936170167872,0.0,0.0004255319148926194,0.0,0.0004255319148926194,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.419462360411135,28.346444314550904,0.049999999999999656,0.05,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:30:00,1282,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20759.52380952448,20757.60891590746,1.9148936170167872,0.0,0.0004255319148926194,0.0,0.0004255319148926194,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.346444314550904,28.273477234340884,0.0499999999999996,0.05,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:45:00,1283,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20759.52380952448,20757.608915907458,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.273477234340884,28.200704119369107,0.049999999999999545,0.05,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 09:00:00,1284,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.200704119369107,28.118964520399786,0.04999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:15:00,1285,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.118964520399786,28.037756968015366,0.04999999999999953,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.037756968015366,27.957222682701044,0.049999999999999524,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.957222682701044,27.87750116359937,0.04999999999999952,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:00:00,1288,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.87750116359937,27.798729584618993,0.04999999999999951,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:15:00,1289,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.798729584618993,27.721042200537184,0.0499999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.72104220053718,27.644569765639034,0.049999999999999496,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.644569765639034,27.569438967382716,0.04999999999999949,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.569438967382716,27.495771877515594,0.04999999999999948,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.495771877515594,27.423685422991486,0.049999999999999475,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000127,20035.50000000249,0.0,0,,0.0,0.0,,0.0,0.5,27.423685422991486,27.35329087895446,0.04999999999999947,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.35329087895446,27.284693385960058,0.04999999999999946,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20745.71428571494,20743.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.284693385960058,27.227398636358252,0.049999999999999455,0.05,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20745.71428571494,20743.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.22739863635825,27.172038102328372,0.04999999999999945,0.05,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20745.71428571494,20743.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.172038102328372,27.118696194332994,0.04999999999999944,0.05,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20745.71428571494,20743.79939209792,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.118696194332994,27.067449537434726,0.049999999999999434,0.05,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,21600.476190476853,21598.561296859833,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.067449537434726,27.011955924060207,0.04999999999999943,0.04999999999999998,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,21600.476190476853,21148.561296859833,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.011955924060207,26.96209721896603,0.04999999999999942,0.055874999999999994,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,21600.476190476853,21598.561296859836,1.9148936170167872,0.0,0.0004255319148926194,0.0,0.0004255319148926194,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.96209721896603,26.911155646540575,0.05587499999999941,0.055872062499999375,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,21600.47619047685,21600.47619047685,0.0,0.0,0.0,0.0,0.0,0.0004255319148926194,0.0,0.0004255319148926194,0.1,2,14000.0,22000.0,0.9818398268398568,7.10621457349712,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.911155646540575,26.862553242646225,0.055872062499999355,0.05584412646874936,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.862553242646225,26.84323766645555,0.05584412646874936,0.05581620440551499,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84323766645555,26.826181584785118,0.05581620440551499,0.05578829630331224,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.826181584785118,26.8114004829547,0.05578829630331224,0.055760402155160586,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.8114004829547,26.79890042819799,0.055760402155160586,0.05573252195408301,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79890042819799,26.791728041860804,0.05573252195408301,0.05570465569310597,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.791728041860804,26.78680335580828,0.05570465569310597,0.05567680336525942,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78680335580828,26.784104274490712,0.05567680336525942,0.05564896496357679,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.784104274490712,26.783599414886172,0.05564896496357679,0.055621140481095004,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.783599414886172,26.79924109666393,0.055621140481095004,0.05559332991085446,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79924109666393,26.81690823316346,0.05559332991085446,0.05556553324589903,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15741.42857142922,15741.42857142922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.71551948051951,6.839876498608971,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81690823316346,26.836542975908518,0.05556553324589903,0.05553775047927608,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.836542975908518,26.858078950678205,0.05553775047927608,0.055509981604036446,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.858078950678205,26.89057011372349,0.055509981604036446,0.05548222661323443,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.89057011372349,26.92475400934106,0.05548222661323443,0.05545448549992782,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.92475400934106,26.960540823410412,0.05545448549992782,0.055426758257177855,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.960540823410412,26.997833559681204,0.055426758257177855,0.05539904487804927,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12985.70201478242,12985.70201478242,0.0,344.18269753610815,0.0,0.07648504389691292,-0.07648504389691292,0.0,0.07648504389691292,0.07648504389691292,0.1,1,8000.0,14000.0,0.92755014391303,6.3666637322183774,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.997833559681204,27.045486464430656,0.05539904487804927,0.05017535052565693,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 18:15:00,1321,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12973.021786857007,12973.021786857007,0.0,0.0,0.0,0.0,0.0,0.0,0.07648504389691292,0.07648504389691292,0.1,1,8000.0,14000.0,0.926644413346929,6.360446837116588,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.045486464430656,27.09705753316922,0.05017535052565692,0.050150262850394096,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 18:30:00,1322,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12961.254171256684,12961.254171256684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9258038693754774,6.354677379957324,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.09705753316922,27.149827853495548,0.050150262850394096,0.0501251877189689,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 18:45:00,1323,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12950.44955871804,12950.44955871804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9250321113370029,6.349380066441879,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.149827853495548,27.203668799544463,0.0501251877189689,0.05010012512510942,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 19:00:00,1324,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.203668799544463,27.258691101491845,0.05010012512510942,0.05007507506254687,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:15:00,1325,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.258691101491845,27.314510581594046,0.05007507506254687,0.0500500375250156,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:30:00,1326,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.314510581594046,27.370984972328518,0.0500500375250156,0.050025012506253096,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:45:00,1327,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.12216801779,12885.122168017788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441279,6.330200033415505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.370984972328515,27.427968657469492,0.050025012506253096,0.049999999999999975,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:00:00,1328,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12877.822667435554,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.427968657469492,27.485327660402717,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:15:00,1329,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,1.4235574524734673e-16,0.0,1.4235574524734673e-16,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.485327660402717,27.542897116486238,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:30:00,1330,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.542897116486238,27.600525167338315,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:45:00,1331,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.600525167338315,27.658059171186803,0.04999999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 21:00:00,1332,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12868.163846541118,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.658059171186803,27.71534635949982,0.049999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
