timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 03:30:00,1550,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.65951066703721,28.670605950817542,0.049999999999999954,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 03:45:00,1551,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.670605950817542,28.679322521922803,0.04999999999999995,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:00:00,1552,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.679322521922803,28.68570373164975,0.04999999999999994,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:15:00,1553,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13242.745112296343,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.68570373164975,28.689802477863015,0.04999999999999993,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 04:30:00,1554,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513616,13260.105606896594,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081154,6.515362564732521,2035.5000000000873,2035.5000000000873,20035.500000000087,0.0,2035.5000000000873,0.0,20035.500000000127,20035.500000000087,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,28.689802477863015,28.69168098103099,0.04999999999999995,0.05,20035.500000000087,1.113083333333338,False,0,1,0
2025-07-17 04:45:00,1555,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.69168098103099,28.691410520326546,0.04999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:00:00,1556,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.691410520326546,28.689071130922695,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:15:00,1557,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.689071130922695,28.684751263779557,0.04999999999999997,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:30:00,1558,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.10560192439,13324.190708307367,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9518646858517421,6.546846279500782,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.684751263779557,28.678547409379444,0.04999999999999996,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 05:45:00,1559,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.678547409379444,28.670563687021527,0.049999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 06:00:00,1560,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13649.731056085044,13647.816162468023,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9749807897203603,6.5843396023677485,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.670563687021527,28.658693291198478,0.04999999999999997,0.05,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 06:15:00,1561,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13662.41128401052,13660.4963903935,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9758865202864657,6.590456274304609,2073.0600000000923,2073.0600000000923,20035.50000000009,0.0,2035.5000000000923,0.0,20035.500000000127,20035.50000000009,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,28.658693291198475,28.645284825005117,0.04999999999999996,0.05,20073.060000000092,1.115170000000005,False,0,1,0
2025-07-17 06:30:00,1562,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13674.178899610783,13672.264005993762,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.976727064257913,6.596132721489114,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.645284825005117,28.63046244258468,0.049999999999999954,0.05,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 06:45:00,1563,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13684.983512149422,13683.068618532401,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9774988222963873,6.601344636502977,2073.060000000085,2073.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.63046244258468,28.614355977290938,0.04999999999999995,0.05,20073.060000000085,1.1151700000000047,False,0,1,0
2025-07-17 07:00:00,1564,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14702.380952381616,14700.466058764596,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.614355977290938,28.58954337210022,0.04999999999999994,0.05,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14702.380952381616,14700.466058764596,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.58954337210022,28.563829240164694,0.04999999999999993,0.05,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14702.380952381616,14700.466058764596,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900735,6.773729994186155,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.563829240164694,28.537348271025778,0.049999999999999926,0.05,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14702.380952381614,14700.466058764594,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6682900432900734,6.773729994186154,2170.5000000000837,2170.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.537348271025778,28.510238299690066,0.04999999999999992,0.05,20170.500000000084,1.120583333333338,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15214.76190476258,15212.847011145559,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.510238299690062,28.47879686003346,0.04999999999999991,0.05,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:15:00,1569,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15214.76190476258,15212.847011145559,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.47879686003346,28.44703077189857,0.049999999999999906,0.05,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:30:00,1570,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15214.76190476258,15212.847011145559,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.44703077189857,28.415083607151686,0.0499999999999999,0.05,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 08:45:00,1571,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15214.76190476258,15212.847011145559,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6915800865801173,6.807316986909524,2235.060000000085,2235.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.415083607151686,28.383099670618567,0.04999999999999989,0.05,20235.060000000085,1.1241700000000048,False,0,0,1
2025-07-17 09:00:00,1572,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15692.857142857802,15690.94224924078,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.383099670618567,28.34763766810203,0.049999999999999885,0.05000000000000001,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:15:00,1573,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15692.857142857802,15690.94224924078,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.34763766810203,28.31244740069035,0.0499999999999999,0.05,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15692.857142857802,15690.942249240778,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31244740069035,28.277671553120793,0.04999999999999991,0.05000000000000003,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15692.857142857802,15690.94224924078,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,2,14000.0,22000.0,0.7133116883117182,6.836952530325986,2295.300000000083,2295.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.277671553120793,28.243451080551573,0.049999999999999954,0.05,20295.300000000083,1.1275166666666714,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17893.80952381018,17891.89463019316,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.243451080551573,28.193417461859767,0.04999999999999997,0.05,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17893.80952381018,17891.89463019316,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.193417461859767,28.1443063870399,0.04999999999999996,0.05,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:30:00,1578,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,17893.80952381018,17891.89463019316,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.144306387039897,28.096249519664095,0.049999999999999954,0.05,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,17893.80952381018,17891.89463019316,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133549783550083,6.955480997508224,2572.6200000000827,2572.6200000000827,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.096249519664095,28.04937445136281,0.04999999999999995,0.05,20572.620000000083,1.142923333333338,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,17599.523809524482,17597.60891590746,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.04937445136281,28.006011295826863,0.04999999999999994,0.05,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,17599.523809524482,17597.60891590746,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.006011295826863,27.96405831600332,0.04999999999999993,0.05,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,17599.523809524482,17597.60891590746,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96405831600332,27.923627745871666,0.049999999999999926,0.05,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,17599.523809524482,17597.60891590746,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7999783549783855,6.941134357779367,2535.5400000000845,2535.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.923627745871666,27.88482567942942,0.04999999999999992,0.05,20535.540000000085,1.140863333333338,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.88482567942942,27.814748042819712,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.81474804281971,27.746676525521348,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.746676525521348,27.680695133538375,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.680695133538375,27.61688008974994,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61688008974994,27.555299500947225,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.555299500947225,27.496013059661635,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.496013059661635,27.439071782060847,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.439071782060847,27.3845177830349,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,17859.047619048295,17857.132725431275,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.3845177830349,27.363441232292384,0.04999999999999986,0.05,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,17859.047619048295,17857.132725431275,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.363441232292384,27.34463408155196,0.04999999999999985,0.05,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,17859.047619048295,17857.132725431275,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.34463408155196,27.328111760415066,0.04999999999999984,0.05,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,17859.047619048295,17857.132725431275,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117748917749225,6.953807906989885,2568.2400000000853,2568.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.328111760415066,27.31388028071048,0.049999999999999836,0.05,20568.240000000085,1.1426800000000048,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,16813.809523810196,16811.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31388028071048,27.309775494405038,0.04999999999999983,0.05,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,16813.809523810196,16811.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.309775494405038,27.30790115313408,0.04999999999999982,0.05,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,16813.809523810196,16811.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.307901153134075,27.308235258408676,0.049999999999999815,0.05,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,16813.809523810196,16811.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7642640692640998,6.900690948562146,2436.5400000000845,2436.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.308235258408676,27.310746523721726,0.04999999999999981,0.05,20436.540000000085,1.135363333333338,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17681.90476190541,17679.98986828839,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.310746523721726,27.30888379328584,0.0499999999999998,0.05,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17681.90476190541,17679.98986828839,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.30888379328584,27.309144979890426,0.049999999999999795,0.05,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17681.90476190541,17679.98986828839,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.309144979890426,27.311471681208705,0.04999999999999979,0.05,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17681.90476190541,17679.98986828839,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229733,6.945192606957344,2545.920000000082,2545.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.311471681208705,27.315796972284634,0.04999999999999978,0.05,20545.920000000082,1.1414400000000045,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15415.238095238758,15413.323201621735,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.315796972284634,27.339045690303372,0.049999999999999774,0.05,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15415.238095238758,15413.323201621735,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.339045690303372,27.364039129647665,0.04999999999999979,0.05,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15415.238095238758,15413.323201621737,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.364039129647665,27.390687183760278,0.0499999999999998,0.05,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15415.238095238758,15413.323201621735,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7006926406926708,6.819936157375145,2260.3200000000834,2260.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.390687183760278,27.41889256559909,0.049999999999999795,0.05,20260.320000000083,1.125573333333338,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14012.380952381627,14010.466058764605,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41889256559909,27.459072653341906,0.04999999999999981,0.05,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14012.380952381627,14010.466058764605,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.459072653341906,27.500536467728537,0.04999999999999982,0.05,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14012.380952381627,14010.466058764605,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.500536467728537,27.543168129891658,0.049999999999999836,0.05,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14012.380952381627,14010.466058764605,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6369264069264376,6.725211154169333,2083.560000000085,2083.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.543168129891658,27.586846413135493,0.04999999999999985,0.05,20083.560000000085,1.115753333333338,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12906.140897436868,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.586846413135493,27.63972770270855,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:15:00,1613,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12897.396770201145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.63972770270855,27.693418213631038,0.04999999999999986,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:30:00,1614,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12889.741301892247,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.693418213631038,27.74777561063743,0.04999999999999985,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 19:45:00,1615,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12883.207274400771,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.747775610637426,27.802654210140044,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:00:00,1616,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12877.822667435556,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.802654210140044,27.8579056068395,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:15:00,1617,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12873.610538710282,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8579056068395,27.91337931197431,0.04999999999999987,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:30:00,1618,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12870.58892520681,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.91337931197431,27.96892340047677,0.049999999999999864,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 20:45:00,1619,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96892340047677,28.02438516426385,0.04999999999999988,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:00:00,1620,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12868.163846541118,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.02438516426385,28.07961176886581,0.04999999999999989,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:15:00,1621,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12868.770765938048,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.07961176886581,28.134450910580707,0.049999999999999885,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-17 21:30:00,1622,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12870.588925206808,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.134450910580707,28.188751471341003,0.0499999999999999,0.05,20035.500000000084,1.113083333333338,False,0,1,0
