timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 19:30:00,2286,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,1606.574564035867,0.0,0.35701656978574825,-0.35701656978574825,0.0,0.09999999999999953,0.09999999999999953,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.632509520532402,26.680770858005076,0.48551060775548016,0.4610140093955054,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 19:45:00,2287,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2056.5745640358673,0.0,0.4570165697857483,-0.4570165697857483,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.680770858005072,26.726212688308852,0.4610140093955054,0.4297361810738411,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:00:00,2288,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052572,12879.737561052572,0.0,2506.5745640358673,0.0,0.5570165697857483,-0.5570165697857483,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9199812543608981,6.327554684869586,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.726212688308852,26.76870539763621,0.4297361810738411,0.39168051340546806,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:15:00,2289,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,2956.5745640358673,0.0,0.6570165697857483,-0.6570165697857483,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76870539763621,26.808117183015394,0.39168051340546806,0.3468503953100596,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:30:00,2290,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,3406.5745640358673,0.0,0.7570165697857483,-0.7570165697857483,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.808117183015394,26.84431470006085,0.3468503953100596,0.29524921401282933,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 20:45:00,2291,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555076,12870.685659555076,0.0,3599.7922222342754,0.0,0.7999538271631723,-0.7999538271631723,0.0,0.04293725737742404,0.04293725737742404,0.1,1,8000.0,14000.0,0.9193346899682198,6.323107668658584,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.84431470006085,26.87908958441889,0.29524921401282933,0.2407569000604987,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:00:00,2292,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,3149.792222234274,0.0,0.699953827163172,-0.699953827163172,0.0,0.10000000000000031,0.10000000000000031,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87908958441889,26.91712067328859,0.2407569000604987,0.19308531052601385,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:15:00,2293,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,2699.792222234274,0.0,0.599953827163172,-0.599953827163172,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.91712067328859,26.958236024047224,0.19308531052601385,0.1522310350471658,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:30:00,2294,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,2249.792222234274,0.0,0.499953827163172,-0.499953827163172,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.958236024047224,27.002264990175387,0.1522310350471658,0.11819066496692676,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 21:45:00,2295,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,1799.7922222342738,0.0,0.39995382716317196,-0.39995382716317196,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.002264990175387,27.049038870410048,0.11819066496692676,0.09096079333259739,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:00:00,2296,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,1349.7922222342734,0.0,0.29995382716317187,-0.29995382716317187,0.0,0.10000000000000009,0.10000000000000009,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.049038870410048,27.098391550026598,0.09096079333259739,0.07053801489495475,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:15:00,2297,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017797,12885.122168017797,0.0,899.7922222342733,0.0,0.19995382716317184,-0.19995382716317184,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9203658691441283,6.330200033415508,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.098391550026598,27.15016013150127,0.07053801489495475,0.056918926107400486,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:30:00,2298,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,449.7922222342731,0.0,0.09995382716317179,-0.09995382716317179,0.0,0.10000000000000005,0.10000000000000005,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.15016013150127,27.204185551850756,0.056918926107400486,0.05010012512510958,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 22:45:00,2299,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.09995382716317179,0.09995382716317179,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.204185551850756,27.26031162566969,0.05010012512510958,0.05007507506254703,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:00:00,2300,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26031162566969,27.315015311720117,0.05007507506254703,0.05005003752501576,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:15:00,2301,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521199,12917.851133521199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943714,6.3462791125132245,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.315015311720117,27.36817156650549,0.05005003752501576,0.050025012506253255,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:30:00,2302,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.36817156650549,27.41966135858328,0.050025012506253255,0.050000000000000135,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-24 23:45:00,2303,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12938.50846804314,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41966135858328,27.46938654343334,0.050000000000000135,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:00:00,2304,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.46938654343334,27.517227182771812,0.050000000000000135,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:15:00,2305,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536372,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.517227182771812,27.563085246846825,0.05000000000000015,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:30:00,2306,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.563085246846825,27.60687059467261,0.05000000000000016,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 00:45:00,2307,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.60687059467261,27.648501363407224,0.050000000000000176,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:00:00,2308,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622698,13009.896130005676,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.929415073115907,6.392439707011626,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.648501363407224,27.687904322263016,0.05000000000000017,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:15:00,2309,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439669,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.687904322263016,27.725015189434377,0.05000000000000018,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:30:00,2310,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.725015189434377,27.7597789106858,0.050000000000000176,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 01:45:00,2311,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7597789106858,27.79214989840734,0.05000000000000017,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:00:00,2312,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13078.262384937252,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.79214989840734,27.822092230113984,0.05000000000000016,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:15:00,2313,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.822092230113984,27.84957980553893,0.050000000000000176,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:30:00,2314,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84957980553893,27.874596461648302,0.05000000000000017,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 02:45:00,2315,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.874596461648302,27.897136045084796,0.05000000000000016,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:00:00,2316,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13151.628413470253,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.897136045084792,27.917202441730165,0.050000000000000155,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:15:00,2317,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790303,13170.167883173284,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9408630554850216,6.471177979262963,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.917202441730165,27.934809563260117,0.05000000000000015,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:30:00,2318,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.934809563260117,27.949981290749196,0.050000000000000114,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 03:45:00,2319,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.949981290749196,27.962751375567343,0.05000000000000011,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:00:00,2320,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003248,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.962751375567343,27.97316329799254,0.0500000000000001,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:15:00,2321,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13242.745112296345,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.97316329799254,27.981270084145127,0.05000000000000014,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:30:00,2322,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.981270084145127,27.987134082027765,0.050000000000000155,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 04:45:00,2323,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500833,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.987134082027765,27.990826697630215,0.05000000000000015,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-25 05:00:00,2324,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13452.125984252612,13450.211090635592,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9608661417323294,6.5447091028850926,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.990826697630215,27.99125171427628,0.05000000000000016,0.05,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:15:00,2325,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13467.878176289667,13465.963282672645,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9619912983064047,6.552372836835844,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99125171427628,27.989680703399024,0.050000000000000155,0.05,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:30:00,2326,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13482.955995625165,13481.041102008145,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9630682854017975,6.559708475943908,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.989680703399024,27.986210242948296,0.05000000000000017,0.05,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 05:45:00,2327,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13497.294876721924,13495.379983104904,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9640924911944232,6.566684607876437,2055.420000000082,2055.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.986210242948296,27.9809445391988,0.05000000000000016,0.05,20055.420000000082,1.1141900000000045,False,0,1,0
2025-07-25 06:00:00,2328,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,16042.85714285782,16040.9422492408,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.72922077922081,6.857680235469452,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.9809445391988,27.955004805431457,0.050000000000000155,0.05,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16042.857142857818,16040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.955004805431454,27.927701243029183,0.05000000000000015,0.05,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16042.857142857818,16040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.927701243029183,27.89915018143301,0.05000000000000014,0.05,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16042.857142857818,16040.942249240798,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7292207792208099,6.857680235469451,2339.400000000085,2339.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.89915018143301,27.869473295377936,0.050000000000000135,0.05,20339.400000000085,1.1299666666666714,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.869473295377936,27.794118512415842,0.05000000000000013,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.794118512415842,27.718146502458904,0.05000000000000012,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.718146502458904,27.641690355862448,0.050000000000000114,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.641690355862448,27.564886317442394,0.05000000000000011,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56488631744239,27.48787319697165,0.0500000000000001,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:15:00,2337,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.48787319697165,27.4107917687272,0.05000000000000009,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:30:00,2338,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4107917687272,27.333784162658873,0.050000000000000086,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:45:00,2339,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18781.14,0.0,781.1399999999999,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.333784162658873,27.256993249786742,0.05000000000000008,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:00:00,2340,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.256993249786742,27.180562024458823,0.05000000000000007,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:15:00,2341,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.180562024458823,27.10463298611407,0.050000000000000065,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:30:00,2342,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000127,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,27.10463298611407,27.03272252319794,0.05000000000000006,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 09:45:00,2343,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21098.085106382983,901.9148936170168,0.0,0.20042553191489262,0.0,0.20042553191489262,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17959.62,0.0,0.0,40.38000000000011,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.03272252319794,26.964951317493473,0.05587500000000005,0.06762206249999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 10:00:00,2344,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,20648.085106382987,1351.9148936170131,0.0,0.3004255319148918,0.0,0.3004255319148918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.964951317493473,26.90143783139744,0.0676220625,0.08523825146874989,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 10:15:00,2345,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,20198.08510638299,1801.9148936170095,0.0,0.400425531914891,0.0,0.400425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90143783139744,26.8422977134275,0.08523825146874989,0.10872063234301535,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 10:30:00,2346,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,19748.085106382994,2251.914893617006,0.0,0.5004255319148901,0.0,0.5004255319148901,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.8422977134275,26.78764321626934,0.10872063234301535,0.13806627202684366,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 10:45:00,2347,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,19298.085106382998,2701.9148936170022,0.0,0.6004255319148893,0.0,0.6004255319148893,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.78764321626934,26.737582629853225,0.13806627202684366,0.17327223889083,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:00:00,2348,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,19748.085106382998,2251.9148936170022,0.0,0.5004255319148894,0.0,0.5004255319148894,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.737582629853225,26.685469731884705,0.17327223889083,0.20258560277138435,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,19298.085106383,2701.9148936169986,0.0,0.6004255319148886,0.0,0.6004255319148886,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.685469731884705,26.63819122692977,0.20258560277138435,0.23775930996999836,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,18848.085106383005,3151.914893616995,0.0,0.7004255319148878,0.0,0.7004255319148878,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63819122692977,26.59584008774559,0.23775930996999836,0.278790430315013,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,18398.085106383005,3601.914893616995,0.0,0.8004255319148877,0.0,0.8004255319148877,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59584008774559,26.558503255451733,0.278790430315013,0.32567603509985515,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,17948.085106383038,4051.914893616962,0.0,0.9004255319148805,0.0,0.9004255319148805,0.09999999999999276,0.0,0.09999999999999276,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.558503255451733,26.5262611824769,0.32567603509985515,0.3784131970823045,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,18215.326431152378,3784.673568847622,0.0,0.8410385708550271,0.0,0.8410385708550271,0.059386961059853416,0.0,0.059386961059853416,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.526261182476897,26.493808093832197,0.3784131970823045,0.42763500652149616,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,18429.66342104793,3570.3365789520685,0.0,0.7934081286560152,0.0,0.7934081286560152,0.04763044219901191,0.0,0.04763044219901191,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.493808093832197,26.46163724941749,0.42763500652149616,0.47403391657677635,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,18879.66342104793,3120.3365789520685,0.0,0.6934081286560152,0.0,0.6934081286560152,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.46163724941749,26.428067568867245,0.47403391657677635,0.5145346271770289,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,19329.66342104793,2670.3365789520685,0.0,0.5934081286560152,0.0,0.5934081286560152,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.428067568867245,26.393187213134507,0.5145346271770289,0.5491400874219814,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,19779.66342104793,2220.3365789520685,0.0,0.49340812865601524,0.0,0.49340812865601524,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000127,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.393187213134507,26.357075816107873,0.5491400874219814,0.5778532449368112,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,20229.66342104793,1770.3365789520685,0.0,0.3934081286560152,0.0,0.3934081286560152,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.357075816107873,26.319804223142086,0.5778532449368112,0.6006770458728837,21090.0,1.1716666666666666,False,0,0,1
