timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 08:00:00,2432,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000127,20035.500000000102,0.0,0,,0.0,0.0,,0.0,0.5,27.426548213614794,27.350313244978082,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:15:00,2433,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.350313244978082,27.2740055914636,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:30:00,2434,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000127,20035.500000000215,0.0,0,,0.0,0.0,,0.0,0.5,27.2740055914636,27.19776740764238,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:45:00,2435,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19974.06,0.0,1974.06,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.19776740764238,27.12174158901722,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:00:00,2436,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.12174158901722,27.049446154281124,0.049999999999999746,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:15:00,2437,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21098.085106382983,901.9148936170168,0.0,0.20042553191489262,0.0,0.20042553191489262,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.049446154281124,26.98100464270612,0.05587499999999974,0.06762206249999969,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:30:00,2438,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,20648.085106382987,1351.9148936170131,0.0,0.3004255319148918,0.0,0.3004255319148918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.98100464270612,26.916539589221664,0.06762206249999968,0.08523825146874958,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:45:00,2439,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,20198.08510638299,1801.9148936170095,0.0,0.400425531914891,0.0,0.400425531914891,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.916539589221664,26.856171912520807,0.08523825146874957,0.10872063234301504,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:00:00,2440,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,19748.085106382994,2251.914893617006,0.0,0.5004255319148901,0.0,0.5004255319148901,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.856171912520807,26.800020310577747,0.10872063234301504,0.13806627202684335,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:15:00,2441,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,19298.085106382998,2701.9148936170022,0.0,0.6004255319148893,0.0,0.6004255319148893,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.800020310577747,26.748200666162415,0.13806627202684335,0.17327223889082968,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:30:00,2442,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,18848.085106383,3151.9148936169986,0.0,0.7004255319148885,0.0,0.7004255319148885,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.74820066616241,26.70082546489512,0.17327223889082968,0.21433560277138397,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,18398.085106383005,3601.914893616995,0.0,0.8004255319148877,0.0,0.8004255319148877,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70082546489512,26.658003228330486,0.21433560277138397,0.261253434969998,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,18759.54266089801,3240.4573391019912,0.0,0.7201016309115537,0.0,0.7201016309115537,0.08032390100333409,0.0,0.08032390100333409,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.658003228330486,26.61375203283667,0.261253434969998,0.30342877906856675,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,19209.54266089801,2790.4573391019912,0.0,0.6201016309115536,0.0,0.6201016309115536,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61375203283667,26.567541008280017,0.30342877906856675,0.33970803549508627,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,19659.54266089801,2340.4573391019912,0.0,0.5201016309115536,0.0,0.5201016309115536,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.567541008280017,26.51950134491688,0.33970803549508627,0.3700941522933925,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,20109.54266089801,1890.4573391019912,0.0,0.4201016309115536,0.0,0.4201016309115536,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.51950134491688,26.46975798639257,0.3700941522933925,0.39459007603329954,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,17512.380952381627,16071.923613279638,1440.4573391019894,0.0,0.3201016309115532,0.0,0.3201016309115532,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.46975798639257,26.452086316754468,0.39459007603329954,0.41319875181133664,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,17512.380952381627,16521.92361327964,990.4573391019876,0.0,0.2201016309115528,0.0,0.2201016309115528,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.452086316754464,26.432750982863496,0.41319875181133664,0.4259231232514847,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,17512.380952381627,16971.92361327964,540.4573391019876,0.0,0.1201016309115528,0.0,0.1201016309115528,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.432750982863496,26.411856633256246,0.4259231232514847,0.4327661325059127,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,17512.380952381627,17421.92361327964,90.4573391019876,0.0,0.0201016309115528,0.0,0.0201016309115528,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7960173160173467,6.93680520660275,2524.560000000085,2524.560000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.411856633256246,26.389500017230173,0.4327661325059127,0.4337307202557135,20524.560000000085,1.140253333333338,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0201016309115528,0.0,0.0201016309115528,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.389500017230173,26.381005508204677,0.4337307202557135,0.4335138548955857,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.381005508204677,26.37450653749756,0.4335138548955857,0.4332970979681379,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,15840.476190476864,15840.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216756,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.37450653749756,26.37005580095324,0.4332970979681379,0.43308044941915386,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,15840.476190476866,15840.476190476866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7200216450216758,6.845791170956516,2313.900000000085,2313.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.37005580095324,26.36769708369032,0.43308044941915386,0.4328639091944443,20313.900000000085,1.1285500000000048,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36769708369032,26.3589615019652,0.4328639091944443,0.4326474772398471,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3589615019652,26.352425902291454,0.4326474772398471,0.4324311535012272,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.352425902291454,26.34810610474649,0.4324311535012272,0.43221493792447657,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,16974.285714286365,16974.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7715584415584711,6.909216087157801,2456.760000000082,2456.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.34810610474649,26.346008509438626,0.43221493792447657,0.43199883045551435,20456.760000000082,1.1364866666666713,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17856.666666667323,17856.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666965,6.953693102902229,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.346008509438626,26.33951221157303,0.43199883045551435,0.43178283104028664,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000186,0.0,0,,0.0,0.0,,0.0,0.5,26.33951221157303,26.335259810994447,0.43178283104028664,0.4315669396247665,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.335259810994447,26.333229233545026,0.4315669396247665,0.4313511561549541,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17856.66666666732,17856.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8116666666666963,6.9536931029022275,2567.9400000000824,2567.9400000000824,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.333229233545026,26.333389117474375,0.4313511561549541,0.4311354805768767,20567.940000000082,1.1426633333333378,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.333389117474375,26.33117751788936,0.4311354805768767,0.43091991283658826,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33117751788936,26.331091797733777,0.43091991283658826,0.43070445288017,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18459.523809524482,18459.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692946,6.9819296529838075,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.331091797733777,26.33307354364241,0.43070445288017,0.43048910065373,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18459.523809524486,18459.523809524486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8390692640692948,6.981929652983808,2643.900000000085,2643.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.33307354364241,26.337055819682877,0.43048910065373,0.43027385610340313,20643.900000000085,1.1468833333333381,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.337055819682877,26.3631420235543,0.43027385610340313,0.43005871917535143,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3631420235543,26.390956987893357,0.43005871917535143,0.42984368981576376,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.390956987893357,26.42041069592264,0.42984368981576376,0.4296287679708559,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15769.047619048295,15769.047619048295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7167748917749225,6.841532222242923,2304.900000000085,2304.900000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.42041069592264,26.451405949874843,0.4296287679708559,0.4294139535868705,20304.900000000085,1.1280500000000047,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13103.339810058029,13103.339810058029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9359528435755735,6.377624531562404,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.451405949874843,26.50383159669641,0.4294139535868705,0.4291992466100771,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:15:00,2473,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13090.659582132615,13090.659582132615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9350471130094725,6.371452842981082,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.50383159669641,26.557567190601414,0.4291992466100771,0.4289846469867721,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:30:00,2474,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13078.89196653229,13078.89196653229,0.0,283.16304235326055,0.0,0.06292512052294678,-0.06292512052294678,0.0,0.06292512052294678,0.06292512052294678,0.1,1,8000.0,14000.0,0.9342065690380207,6.365725338770818,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.557567190601414,26.61036613782247,0.4289846469867721,0.42449535027992635,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 18:45:00,2475,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13068.087353993653,13068.087353993653,0.0,733.1630423532282,0.0,0.16292512052293961,-0.16292512052293961,0.0,0.09999999999999283,0.09999999999999283,0.1,1,8000.0,14000.0,0.9334348109995466,6.360466544983943,2054.5800000000854,2054.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.61036613782247,26.660860549739827,0.42449535027992635,0.41321481996056497,20054.580000000085,1.1141433333333381,False,0,1,0
2025-07-26 19:00:00,2476,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1183.1630423537479,0.0,0.26292512052305506,-0.26292512052305506,0.0,0.10000000000011544,0.10000000000011544,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.660860549739827,26.710062425274707,0.41321481996056497,0.3951464516454859,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:15:00,2477,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818164,12899.311663818164,0.0,1633.1630423542013,0.0,0.36292512052315584,-0.36292512052315584,0.0,0.10000000000010079,0.10000000000010079,0.1,1,8000.0,14000.0,0.9213794045584403,6.337171045845067,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.710062425274707,26.756719218862973,0.3951464516454859,0.3702936392536879,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:30:00,2478,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,2083.163042354201,0.0,0.46292512052315576,-0.46292512052315576,0.0,0.09999999999999992,0.09999999999999992,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.756719218862973,26.800707463195153,0.3702936392536879,0.3386597750072162,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 19:45:00,2479,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,2533.163042354201,0.0,0.5629251205231558,-0.5629251205231558,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.80070746319515,26.841900236507346,0.3386597750072162,0.3002482494319983,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:00:00,2480,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,2983.163042354201,0.0,0.6629251205231558,-0.6629251205231558,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.841900236507346,26.8801677897887,0.3002482494319983,0.25506245135869837,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:15:00,2481,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,3267.7940700075737,0.0,0.726176460001683,-0.726176460001683,0.0,0.06325133947852724,0.06325133947852724,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.8801677897887,26.916618452917238,0.25506245135869837,0.20560228018725255,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:30:00,2482,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,2817.7940700075746,0.0,0.6261764600016833,-0.6261764600016833,0.0,0.09999999999999976,0.09999999999999976,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.916618452917238,26.956621504024707,0.20560228018725255,0.16296031736226196,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 20:45:00,2483,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,2367.7940700075746,0.0,0.5261764600016833,-0.5261764600016833,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.956621504024707,27.00000464875215,0.16296031736226196,0.12713315377955345,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:00:00,2484,peakcap_r0p95_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,1917.7940700075749,0.0,0.4261764600016833,-0.4261764600016833,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.00000464875215,27.046595576526673,0.12713315377955345,0.09811738203950585,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:15:00,2485,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,1467.7940700075753,0.0,0.32617646000168343,-0.32617646000168343,0.0,0.09999999999999987,0.09999999999999987,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.046595576526673,27.096222617096295,0.09811738203950585,0.07590959644619782,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:30:00,2486,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,1017.7940700075757,0.0,0.22617646000168348,-0.22617646000168348,0.0,0.09999999999999995,0.09999999999999995,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.096222617096295,27.148715394780258,0.07590959644619782,0.06050639300655602,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 21:45:00,2487,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,567.7940700075756,0.0,0.12617646000168345,-0.12617646000168345,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.148715394780258,27.203905477630716,0.06050639300655602,0.0519043694295036,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:00:00,2488,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,117.79407000757534,0.0,0.02617646000168341,-0.02617646000168341,0.0,0.10000000000000003,0.10000000000000003,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.203905477630716,27.26162701872335,0.0519043694295036,0.05010012512510927,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:15:00,2489,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017791,12885.122168017791,0.0,0.0,0.0,0.0,0.0,0.0,0.02617646000168341,0.02617646000168341,0.1,1,8000.0,14000.0,0.920365869144128,6.3302000334155055,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26162701872335,27.319225842353358,0.05010012512510927,0.05007507506254672,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:30:00,2490,peakcap_r0p95_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.319225842353358,27.375673709746057,0.05007507506254672,0.05005003752501545,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 22:45:00,2491,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.375673709746057,27.43083516267683,0.05005003752501545,0.05002501250625295,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:00:00,2492,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.43083516267683,27.484579653831588,0.05002501250625295,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:15:00,2493,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12915.936239904177,1.9148936170210658,0.0,0.0004255319148935702,0.0,0.0004255319148935702,0.0004255319148935702,0.0,0.0004255319148935702,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.484579653831588,27.536796470894714,0.04999999999999983,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:30:00,2494,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059832,12926.74085244281,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,2.618348246552493e-16,0.0,2.618348246552493e-16,0.1,1,8000.0,14000.0,0.9234754104328452,6.351587200225645,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.536796470894714,27.58735210958744,0.04999999999999983,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-26 23:45:00,2495,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12938.508468043141,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58735210958744,27.6361340339631,0.04999999999999984,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:00:00,2496,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12951.188695968553,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.6361340339631,27.68303671866734,0.049999999999999836,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:15:00,2497,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12964.727237536374,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68303671866734,27.727962104102936,0.04999999999999985,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:30:00,2498,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12979.066118633133,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.727962104102936,27.770820019606653,0.04999999999999984,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 00:45:00,2499,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12994.143937968633,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.770820019606653,27.811528572826013,0.04999999999999986,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:00:00,2500,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13009.896130005685,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.811528572826013,27.850014503628824,0.04999999999999985,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:15:00,2501,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13026.255241439667,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.850014503628824,27.886213501030003,0.04999999999999984,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:30:00,2502,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13043.151220043928,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.886213501030003,27.9200704817787,0.04999999999999986,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 01:45:00,2503,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13060.51171464416,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.9200704817787,27.951539829412848,0.04999999999999985,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:00:00,2504,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554276,13078.262384937256,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395912,6.426026665956147,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,27.951539829412848,27.980585592757585,0.04999999999999984,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:15:00,2505,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13096.327219827885,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.980585592757585,28.00718164301766,0.049999999999999836,0.05,20035.500000000084,1.113083333333338,False,0,1,0
