timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 02:30:00,2506,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13114.628862919686,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.00718164301766,28.031311788791214,0.04999999999999983,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 02:45:00,2507,peakcap_r0p95_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13133.08894376722,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000014,0.0,0,,0.0,0.0,,0.0,0.5,28.031311788791214,28.05296984851253,0.04999999999999982,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:00:00,2508,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087275,13151.628413470255,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.939538807649091,6.462069912594809,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.052969848512525,28.072159680013616,0.049999999999999815,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:15:00,2509,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13170.167883173286,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.072159680013616,28.088895167078224,0.04999999999999981,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:30:00,2510,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13188.627964020818,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,28.088895167078224,28.103200163045827,0.0499999999999998,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 03:45:00,2511,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13206.92960711262,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.103200163045827,28.115108391707302,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:00:00,2512,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13224.994442003252,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000462,0.0,0,,0.0,0.0,,0.0,0.5,28.115108391707302,28.124663305916712,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:15:00,2513,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13242.745112296343,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.124663305916712,28.131917904524727,0.04999999999999978,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:30:00,2514,peakcap_r0p95_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13260.105606896577,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.131917904524727,28.13693450841773,0.049999999999999795,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 04:45:00,2515,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13277.001585500837,1.9148936170186062,0.0,0.0004255319148930236,0.0,0.0004255319148930236,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,28.13693450841773,28.139784496621736,0.04999999999999979,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:00:00,2516,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13293.36069693482,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0424478001122033e-16,0.0,4.0424478001122033e-16,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.139784496621736,28.140548003601225,0.04999999999999975,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:15:00,2517,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13309.112888971873,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.140548003601225,28.139313579049272,0.049999999999999746,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:30:00,2518,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13324.190708307371,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.139313579049272,28.136177811625767,0.04999999999999974,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 05:45:00,2519,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13338.52958940413,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.136177811625767,28.131244918255216,0.04999999999999973,0.05,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 06:00:00,2520,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.131244918255216,28.11503474485568,0.049999999999999725,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:15:00,2521,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.115034744855677,28.097406014044143,0.04999999999999974,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:30:00,2522,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.097406014044143,28.07847536311101,0.04999999999999975,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 06:45:00,2523,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14632.85714285782,14630.942249240798,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6651298701299009,6.7690180793514685,2161.7400000000853,2161.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.07847536311101,28.058364772908995,0.04999999999999977,0.05,20161.740000000085,1.1200966666666714,False,0,0,1
2025-07-27 07:00:00,2524,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16218.095238095899,16216.180344478877,1.9148936170222441,0.0,0.000425531914893832,0.0,0.000425531914893832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,28.058364772908995,28.025311761100067,0.04999999999999978,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:15:00,2525,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,4.0419056990259605e-16,0.0,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.025311761100067,27.99140357483356,0.049999999999999795,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:30:00,2526,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99140357483356,27.956774642919274,0.04999999999999979,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 07:45:00,2527,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,16218.095238095899,16216.180344478878,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7371861471861773,6.86776734848287,2361.4800000000832,2361.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.956774642919274,27.921562541098805,0.04999999999999978,0.05,20361.480000000083,1.131193333333338,False,0,0,1
2025-07-27 08:00:00,2528,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.9215625410988,27.86456454544141,0.049999999999999774,0.05,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:15:00,2529,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,19063.809523810196,19061.894630193172,1.9148936170240631,0.0,0.00042553191489423626,0.0,0.00042553191489423626,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.86456454544141,27.807385656933242,0.04999999999999977,0.05000000000000004,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:30:00,2530,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,8.084353499138164e-16,0.0,8.084353499138164e-16,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.807385656933242,27.75016863881518,0.04999999999999981,0.05000000000000003,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 08:45:00,2531,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,19063.809523810196,19061.894630193176,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8665367965368271,7.008650433011868,2720.0400000000845,2720.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75016863881518,27.69305699183609,0.0499999999999998,0.05,20720.040000000085,1.151113333333338,False,0,0,1
2025-07-27 09:00:00,2532,peakcap_r0p95_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69305699183609,27.61417290795914,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:15:00,2533,peakcap_r0p95_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61417290795914,27.535804808394698,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:30:00,2534,peakcap_r0p95_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.535804808394698,27.458094003978243,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 09:45:00,2535,peakcap_r0p95_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19880.58,0.0,1880.58,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.458094003978243,27.381180083694385,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:00:00,2536,peakcap_r0p95_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.381180083694385,27.305200310788475,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:15:00,2537,peakcap_r0p95_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.305200310788475,27.23028902887196,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:30:00,2538,peakcap_r0p95_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.230289028871958,27.15657708056443,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 10:45:00,2539,peakcap_r0p95_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19385.76,0.0,1385.7600000000018,0.0,20035.500000000127,20035.50000000013,0.0,0,,0.0,0.0,,0.0,0.5,27.15657708056443,27.084191241161655,0.049999999999999746,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:00:00,2540,peakcap_r0p95_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,21548.08510638298,451.9148936170204,0.0,0.10042553191489342,0.0,0.10042553191489342,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.084191241161655,27.016628669754525,0.04999999999999974,0.055874999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:15:00,2541,peakcap_r0p95_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,21098.08510638298,901.9148936170204,0.0,0.20042553191489343,0.0,0.20042553191489343,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.016628669754525,26.953987395774075,0.05587499999999973,0.06762206249999972,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:30:00,2542,peakcap_r0p95_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,20648.085106382983,1351.9148936170168,0.0,0.30042553191489263,0.0,0.30042553191489263,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.953987395774075,26.896359903140144,0.06762206249999972,0.08523825146874967,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 11:45:00,2543,peakcap_r0p95_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1384.56,1384.56,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,20198.085106382987,1801.9148936170131,0.0,0.40042553191489183,0.0,0.40042553191489183,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19705.44,0.0,1705.44,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.896359903140144,26.843832646884696,0.08523825146874967,0.10872063234301518,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:00:00,2544,peakcap_r0p95_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,19210.95238095306,17710.109382315815,1500.842998637243,0.0,0.33352066636383176,0.0,0.33352066636383176,0.06690486555106007,0.0,0.06690486555106007,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.843832646884696,26.811770414013555,0.10872063234301518,0.1282606111757188,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:15:00,2545,peakcap_r0p95_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,19210.95238095306,18160.10938231581,1050.8429986372466,0.0,0.2335206663638326,0.0,0.2335206663638326,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81177041401355,26.778125463807733,0.1282606111757188,0.1419158200190061,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:30:00,2546,peakcap_r0p95_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,19210.95238095306,18610.109382315808,600.8429986372503,0.0,0.1335206663638334,0.0,0.1335206663638334,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.778125463807733,26.7430019894774,0.1419158200190061,0.14968920125787183,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 12:45:00,2547,peakcap_r0p95_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,703.08,703.08,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,19210.95238095306,19060.109382315804,150.8429986372539,0.0,0.0335206663638342,0.0,0.0335206663638342,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.873225108225139,7.014931965088644,2738.5800000000854,2738.5800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.7430019894774,26.70649628755481,0.14968920125787183,0.15158369580611816,20738.580000000085,1.1521433333333382,False,0,0,1
2025-07-27 13:00:00,2548,peakcap_r0p95_eta20_mpc_tes,mpc,30.0,26.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0335206663638342,0.0,0.0335206663638342,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.70649628755481,26.67449724593731,0.15158369580611816,0.15150790395821512,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:15:00,2549,peakcap_r0p95_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.67449724593731,26.64462595563402,0.15150790395821512,0.15143215000623603,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:30:00,2550,peakcap_r0p95_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64462595563402,26.616934368791252,0.15143215000623603,0.1513564339312329,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 13:45:00,2551,peakcap_r0p95_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,18736.66666666733,18736.66666666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8516666666666968,6.994373144394452,2678.8200000000834,2678.8200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.616934368791252,26.591465531012815,0.1513564339312329,0.1512807557142673,20678.820000000083,1.148823333333338,False,0,0,1
2025-07-27 14:00:00,2552,peakcap_r0p95_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.591465531012815,26.55882482320008,0.1512807557142673,0.15120511533641018,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:15:00,2553,peakcap_r0p95_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55882482320008,26.52851856377296,0.15120511533641018,0.15112951277874198,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:30:00,2554,peakcap_r0p95_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.52851856377296,26.500561816435734,0.15112951277874198,0.1510539480223526,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 14:45:00,2555,peakcap_r0p95_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,19993.809523810196,19993.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088095238095544,7.046971868170109,2837.220000000085,2837.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.500561816435734,26.47496022917819,0.1510539480223526,0.15097842104834144,20837.220000000085,1.1576233333333381,False,0,0,1
2025-07-27 15:00:00,2556,peakcap_r0p95_eta20_mpc_tes,mpc,33.0,29.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.47496022917819,26.472520720746203,0.15097842104834144,0.15090293183781728,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:15:00,2557,peakcap_r0p95_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.472520720746203,26.472302290160663,0.15090293183781728,0.1508274803718984,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:30:00,2558,peakcap_r0p95_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.472302290160663,26.474282991623074,0.1508274803718984,0.15075206663171245,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 15:45:00,2559,peakcap_r0p95_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17219.047619048273,17219.047619048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7826839826840124,6.921951929187854,2487.600000000082,2487.600000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.474282991623074,26.478431591020374,0.15075206663171245,0.1506766905983966,20487.600000000082,1.1382000000000045,False,0,0,1
2025-07-27 16:00:00,2560,peakcap_r0p95_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.478431591020374,26.502629127521665,0.1506766905983966,0.15060135225309743,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:15:00,2561,peakcap_r0p95_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.502629127521665,26.528803992061903,0.15060135225309743,0.15052605157697088,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:30:00,2562,peakcap_r0p95_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.528803992061903,26.556898606877443,0.15052605157697088,0.1504507885511824,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 16:45:00,2563,peakcap_r0p95_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,151.02,151.02,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,14829.523809524477,14829.523809524477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6740692640692943,6.782249332054546,2186.520000000084,2186.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.556898606877443,26.586846866937215,0.1504507885511824,0.1503755631569068,20186.520000000084,1.121473333333338,False,0,0,1
2025-07-27 17:00:00,2564,peakcap_r0p95_eta20_mpc_tes,mpc,36.0,32.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.586846866937215,26.616149424739262,0.1503755631569068,0.15030037537532837,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:15:00,2565,peakcap_r0p95_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.616149424739262,26.647162651018085,0.15030037537532837,0.1502252251876407,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:30:00,2566,peakcap_r0p95_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15152.857142857794,15152.857142857794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.647162651018085,26.67979663076372,0.1502252251876407,0.15015011257504687,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 17:45:00,2567,peakcap_r0p95_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15152.857142857794,15152.857142857792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6887662337662633,6.803362491517486,2227.260000000082,2227.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.67979663076372,26.71395426740387,0.15015011257504687,0.1500750375187594,20227.260000000082,1.1237366666666713,False,0,0,1
2025-07-27 18:00:00,2568,peakcap_r0p95_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13149.639022656434,13149.639022656434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9392599301897453,6.381894830598947,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.71395426740387,26.76455583584485,0.15007503751875936,0.15,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:15:00,2569,peakcap_r0p95_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13136.95879473102,13136.95879473102,0.0,242.39740127527025,0.0,0.05386608917228228,-0.05386608917228228,0.0,0.05386608917228228,0.05386608917228228,0.1,1,8000.0,14000.0,0.9383541996236442,6.3757407543609155,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.76455583584485,26.81465963130059,0.15,0.14626561894210038,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:30:00,2570,peakcap_r0p95_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13125.191179130696,13125.191179130696,0.0,692.3974012752819,0.0,0.15386608917228486,-0.15386608917228486,0.0,0.10000000000000259,0.10000000000000259,0.1,1,8000.0,14000.0,0.9375136556521926,6.3700295949109265,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81465963130059,26.862595931756307,0.14626561894210038,0.13573962681385998,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 18:45:00,2571,peakcap_r0p95_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13114.386566592058,13114.386566592058,0.0,1142.397401275282,0.0,0.25386608917228487,-0.25386608917228487,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9367418976137185,6.364785808310538,2060.460000000083,2060.460000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.862595931756307,26.908255049296383,0.13573962681385998,0.11842541942081414,20060.460000000083,1.1144700000000045,False,0,1,0
2025-07-27 19:00:00,2572,peakcap_r0p95_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,1592.397401275282,0.0,0.35386608917228485,-0.35386608917228485,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.908255049296383,26.952996073079344,0.11842541942081414,0.09432639087059524,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:15:00,2573,peakcap_r0p95_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,1404.262806443536,0.0,0.3120584014318969,-0.3120584014318969,0.0,0.041807687740387955,0.041807687740387955,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.952996073079344,27.00000311666804,0.09432639087059524,0.07307960801266696,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:30:00,2574,peakcap_r0p95_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,954.2628064435357,0.0,0.21205840143189683,-0.21205840143189683,0.0,0.10000000000000006,0.10000000000000006,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.00000311666804,27.051089640844395,0.07307960801266696,0.05863692680703719,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 19:45:00,2575,peakcap_r0p95_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,504.2628064435356,0.0,0.11205840143189681,-0.11205840143189681,0.0,0.10000000000000002,0.10000000000000002,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.051089640844392,27.106090766176642,0.05863692680703719,0.05099494520287982,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:00:00,2576,peakcap_r0p95_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052576,0.0,54.26280644353435,0.0,0.012058401431896522,-0.012058401431896522,0.0,0.10000000000000028,0.10000000000000028,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.106090766176642,27.16483899949794,0.05099494520287982,0.05015026285039408,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:15:00,2577,peakcap_r0p95_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.012058401431896522,0.012058401431896522,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.16483899949794,27.224196842596918,0.0501502628503941,0.05012518771896891,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:30:00,2578,peakcap_r0p95_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823829,12872.503818823829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874164,6.324000893551117,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.224196842596918,27.283603220787494,0.05012518771896891,0.050100125125109425,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-27 20:45:00,2579,peakcap_r0p95_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000127,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.283603220787494,27.342905548883202,0.050100125125109425,0.050075075062546874,20035.500000000084,1.113083333333338,False,0,1,0
