timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,18874.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 00:15:00,1,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,19126.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.221695644696684,0.5,0.5,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 00:30:00,2,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,7866.476265496698,7866.476265496698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9833095331870872,7.0921803198566185,1109.1760094525816,1109.1760094525816,19109.17600945258,0.0,1109.1760094525816,0.0,19126.0,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,24.221695644696684,24.322620732933085,0.5,0.5,19109.17600945258,1.0616208894140322,False,1,0,0
2025-07-01 00:45:00,3,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,19126.0,20035.500000000113,0.0,0,,0.0,0.0,,0.0,0.5,24.322620732933085,24.42018148667475,0.5,0.5,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 01:00:00,4,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,18874.0,0.0,874.0,0.0,19126.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.42018148667475,24.530317965812202,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 01:15:00,5,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,6000.000000000004,6000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000004,6.864988558352407,874.0,874.0,18874.0,0.0,874.0,0.0,19126.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.530317965812202,24.637887170549398,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 01:30:00,6,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,6335.771676811567,6335.771676811567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7919714596014459,6.9144621591309585,916.307231278257,916.307231278257,18916.307231278257,0.0,916.307231278257,0.0,19126.0,20035.500000000346,0.0,0,,0.0,0.0,,0.0,0.5,24.637887170549398,24.740321333481294,0.5,0.5,18916.307231278257,1.0509059572932364,False,1,0,0
2025-07-01 01:45:00,7,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,19126.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.740321333481294,24.842630607934442,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 02:00:00,8,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,19126.0,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.842630607934442,24.94225095353702,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 02:15:00,9,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.94225095353702,24.985923274440584,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 02:30:00,10,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,24.985923274440584,25.027033636835256,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 02:45:00,11,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13018.937370508504,13018.937370508504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9299240978934645,6.442595960718678,2020.7595587068645,2020.7595587068645,20020.759558706864,0.0,2020.7595587068645,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.027033636835256,25.066446897960763,0.5,0.5,20020.759558706864,1.112264419928159,False,0,1,0
2025-07-01 03:00:00,12,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000153,0.0,0,,0.0,0.0,,0.0,0.5,25.06644689796076,25.10242155935658,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 03:15:00,13,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.10242155935658,25.135847461647757,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 03:30:00,14,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637836,13190.542857637836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884169,6.48024704379135,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.135847461647757,25.166748989256277,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 03:45:00,15,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.166748989256277,25.195160394068193,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 04:00:00,16,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.195160394068193,25.221125654062195,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 04:15:00,17,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913365,13244.660005913365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795261,6.50683370469802,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.221125654062195,25.244698290259763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 04:30:00,18,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.244698290259763,25.26594114278088,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 04:45:00,19,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117857,13278.916479117857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9484940342227041,6.523663217448937,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.26594114278088,25.284926106964463,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 05:00:00,20,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13616.535433071516,13616.535433071516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9726096737908226,6.558077076082923,2076.300000000083,2076.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.284926106964463,25.29932438186475,0.5,0.5,20076.300000000083,1.1153500000000045,False,0,1,0
2025-07-01 05:15:00,21,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13632.28762510857,13632.28762510857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9737348303648979,6.5656637408409315,2076.300000000083,2076.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.29932438186475,25.31164802966404,0.5,0.5,20076.300000000083,1.1153500000000045,False,0,1,0
2025-07-01 05:30:00,22,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13647.365444444065,13647.365444444065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9748118174602903,6.572925610192901,2076.300000000083,2076.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.31164802966404,25.321994070434805,0.5,0.5,20076.300000000083,1.1153500000000045,False,0,1,0
2025-07-01 05:45:00,23,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13661.70432554083,13661.70432554083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9758360232529164,6.57983158769941,2076.300000000083,2076.300000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.321994070434805,25.330467150087426,0.5,0.5,20076.300000000083,1.1153500000000045,False,0,1,0
2025-07-01 06:00:00,24,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13999.999999999998,13999.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9999999999999999,6.61143238082792,2117.5441558772836,2117.5441558772836,19870.164155877283,0.0,1870.1641558772835,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.330467150087426,25.33474341850314,0.5,0.5,20117.544155877284,1.1176413419931823,False,0,1,0
2025-07-01 06:15:00,25,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.616464191271703,2115.933766930757,2115.933766930757,19868.553766930756,0.0,1868.5537669307569,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.334743418503137,25.33748589327164,0.5,0.5,20115.933766930757,1.1175518759405976,False,0,1,0
2025-07-01 06:30:00,26,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15594.285714286387,15594.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7088311688311995,6.8309704033001335,2282.8800000000847,2282.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.33748589327164,25.32685471703001,0.5,0.5,20282.880000000085,1.1268266666666713,False,0,0,1
2025-07-01 06:45:00,27,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15594.285714286387,15594.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7088311688311995,6.8309704033001335,2282.8800000000847,2282.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.32685471703001,25.314996916974355,0.5,0.5,20282.880000000085,1.1268266666666713,False,0,0,1
2025-07-01 07:00:00,28,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,19676.66666666732,19676.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894393939393969,7.034264482624691,2797.260000000082,2797.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.314996916974355,25.271421701938646,0.5,0.5,20797.260000000082,1.155403333333338,False,0,0,1
2025-07-01 07:15:00,29,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,19676.66666666732,19676.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894393939393969,7.034264482624691,2797.260000000082,2797.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.271421701938646,25.22705049983851,0.5,0.5,20797.260000000082,1.155403333333338,False,0,0,1
2025-07-01 07:30:00,30,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,19676.66666666732,19676.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894393939393969,7.034264482624691,2797.260000000082,2797.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.22705049983851,25.18201740655466,0.5,0.5,20797.260000000082,1.155403333333338,False,0,0,1
2025-07-01 07:45:00,31,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,19676.666666667315,19676.666666667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943939393939688,7.034264482624689,2797.260000000082,2797.260000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.18201740655466,25.13645966677233,0.5,0.5,20797.260000000082,1.155403333333338,False,0,0,1
2025-07-01 08:00:00,32,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.136459666772325,25.23809208450947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.23809208450947,25.338651313320497,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.338651313320497,25.438285135611704,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.438285135611704,25.537142043064588,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20035.500000000084,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,25.537142043064588,25.63537061907235,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.63537061907235,25.733118920680766,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.733118920680766,25.83053386268057,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.83053386268057,25.927760606489382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.927760606489382,26.02494195644062,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.02494195644062,26.122217766065184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18121.33329361156,18121.33329361156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8236969678914344,6.966292593698754,2601.2879949950584,2601.2879949950584,18283.607994995058,0.0,283.60799499505856,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.12221776606518,26.083814357206723,0.5,0.5,20601.28799499506,1.1445159997219476,False,0,0,1
2025-07-01 10:45:00,43,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18772.32,0.0,772.3200000000002,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.083814357206723,26.01744844642071,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.01744844642071,25.95249694153187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.95249694153187,25.889077046820542,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.889077046820542,25.827300313197348,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20035.500000000084,20035.500000000327,0.0,0,,0.0,0.0,,0.0,0.5,25.827300313197348,25.7672721554332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.7672721554332,25.709091395693846,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.709091395693843,25.652849835333438,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.652849835333438,25.598631856780642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.598631856780642,25.54651405722184,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.54651405722184,25.49656491564997,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.49656491564997,25.44884449470455,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.44884449470455,25.403404178579514,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20035.500000000084,20035.500000000433,0.0,0,,0.0,0.0,,0.0,0.5,25.403404178579514,25.360286448121023,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20035.500000000084,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,25.360286448121023,25.319524694078133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.319524694078133,25.281143069305898,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.281143069305898,25.245156380553627,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.245156380553627,25.211570020301497,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.211570020301497,25.180379938937303,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.180379938937303,25.1515726573923,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.151572657392297,25.125125320181894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.125125320181894,25.101005788623915,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,20255.238095238758,20255.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9206926406926708,7.057180817528698,2870.1600000000835,2870.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.101005788623915,25.092258488120827,0.5,0.5,20870.160000000084,1.1594533333333379,False,0,0,1
2025-07-01 16:15:00,65,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,20255.238095238758,20255.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9206926406926708,7.057180817528698,2870.1600000000835,2870.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.092258488120827,25.085673830364836,0.5,0.5,20870.160000000084,1.1594533333333379,False,0,0,1
2025-07-01 16:30:00,66,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,20255.238095238758,20255.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9206926406926708,7.057180817528698,2870.1600000000835,2870.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.085673830364836,25.081193195197066,0.5,0.5,20870.160000000084,1.1594533333333379,False,0,0,1
2025-07-01 16:45:00,67,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,20255.238095238758,20255.238095238758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9206926406926708,7.057180817528698,2870.1600000000835,2870.1600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.081193195197066,25.078749441054683,0.5,0.5,20870.160000000084,1.1594533333333379,False,0,0,1
2025-07-01 17:00:00,68,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,16474.285714286365,16474.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7488311688311984,6.882179380675506,2393.760000000082,2393.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.078749441054683,25.106624332591604,0.5,0.5,20393.760000000082,1.1329866666666712,False,0,0,1
2025-07-01 17:15:00,69,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,16474.285714286365,16474.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7488311688311984,6.882179380675506,2393.760000000082,2393.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.106624332591604,25.136217923228042,0.5,0.5,20393.760000000082,1.1329866666666712,False,0,0,1
2025-07-01 17:30:00,70,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,16474.285714286365,16474.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7488311688311984,6.882179380675506,2393.760000000082,2393.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.500000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.136217923228042,25.16744025278178,0.5,0.5,20393.760000000082,1.1329866666666712,False,0,0,1
2025-07-01 17:45:00,71,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,16474.285714286365,16474.285714286365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7488311688311984,6.882179380675506,2393.760000000082,2393.760000000082,20035.500000000084,0.0,2035.500000000082,0.0,20035.500000000084,20035.5000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.16744025278178,25.200194179762363,0.5,0.5,20393.760000000082,1.1329866666666712,False,0,0,1
2025-07-01 18:00:00,72,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14277.619047619708,14277.619047619708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648982683982714,6.744333459748862,2116.9800000000832,2116.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.200194179762363,25.2508507985091,0.5,0.5,20116.980000000083,1.1176100000000047,False,0,0,1
2025-07-01 18:15:00,73,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14277.619047619708,14277.619047619708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648982683982714,6.744333459748862,2116.9800000000832,2116.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.2508507985091,25.30273221341275,0.5,0.5,20116.980000000083,1.1176100000000047,False,0,0,1
2025-07-01 18:30:00,74,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14277.619047619708,14277.619047619708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648982683982714,6.744333459748862,2116.9800000000832,2116.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.30273221341275,25.355722877089985,0.5,0.5,20116.980000000083,1.1176100000000047,False,0,0,1
2025-07-01 18:45:00,75,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14277.619047619708,14277.619047619708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648982683982714,6.744333459748862,2116.9800000000832,2116.9800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.355722877089985,25.409701892464415,0.5,0.5,20116.980000000083,1.1176100000000047,False,0,0,1
2025-07-01 19:00:00,76,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,25.409701892464415,25.474815258264123,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 19:15:00,77,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.474815258264123,25.54066903998448,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 19:30:00,78,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.54066903998448,25.607121289390502,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 19:45:00,79,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.6071212893905,25.674026707748006,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:00:00,80,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.674026707748006,25.741237272446284,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:15:00,81,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.741237272446284,25.80860287525993,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:30:00,82,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.80860287525993,25.875971969516776,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 20:45:00,83,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.875971969516776,25.94319222340088,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:00:00,84,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.94319222340088,26.010111176593067,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-01 21:15:00,85,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555067,12870.685659555067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682191,6.323107668658579,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.010111176593067,26.07657689743737,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
