timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 17:30:00,166,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.49571708893717,26.53764937854094,0.5,0.5,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14026.666666667335,14026.666666667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.637575757575788,6.726256697484736,2085.3600000000843,2085.3600000000843,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53764937854094,26.581053022046273,0.5,0.5,20085.360000000084,1.115853333333338,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12954.520912420223,12954.520912420223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9253229223157302,6.363731486490847,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.581053022046273,26.63386554581916,0.5,0.5,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:15:00,169,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12941.84068449481,12941.84068449481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9244171917496292,6.357502497688377,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.63386554581916,26.68798584049263,0.5,0.5,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:30:00,170,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12930.073068894486,12930.073068894486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9235766477781776,6.351721817227635,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.68798584049263,26.743291047357978,0.5,0.5,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 18:45:00,171,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12919.268456355847,12919.268456355847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9228048897397033,6.3464141988698195,2035.680000000084,2035.680000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.743291047357978,26.79965262120913,0.5,0.5,20035.680000000084,1.113093333333338,False,0,1,0
2025-07-02 19:00:00,172,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.79965262120913,26.856947514159646,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:15:00,173,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.856947514159646,26.91502680194059,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:30:00,174,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000597,0.0,0,,0.0,0.0,,0.0,0.5,26.91502680194059,26.973748288935614,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 19:45:00,175,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97374828893561,27.032966430420675,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:00:00,176,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.032966430420675,27.09253295917892,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:15:00,177,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.09253295917892,27.152297523754697,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:30:00,178,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.152297523754697,27.212108335613763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 20:45:00,179,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.212108335613763,27.271812822438573,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:00:00,180,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.271812822438573,27.33125828476117,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:15:00,181,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555073,12870.685659555073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682194,6.323107668658582,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.33125828476117,27.390292553122027,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:30:00,182,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.390292553122027,27.4487646429409,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 21:45:00,183,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.4487646429409,27.506525404295516,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:00:00,184,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.506525404295516,27.563428163825716,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:15:00,185,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.563428163825716,27.61932935601452,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:30:00,186,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61932935601452,27.674089141142876,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 22:45:00,187,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.674089141142876,27.72757200727204,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:00:00,188,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.72757200727204,27.779647353675955,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:15:00,189,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.779647353675955,27.83019005322533,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:30:00,190,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059836,12928.655746059836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328454,6.351587200225647,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.83019005322533,27.879080991315316,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-02 23:45:00,191,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.879080991315316,27.926207579029132,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:00:00,192,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.926207579029132,27.97146423834025,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:15:00,193,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.97146423834025,28.01475285727556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:30:00,194,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.01475285727556,28.055983213090556,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 00:45:00,195,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.05883158565,12996.05883158565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418321,6.384700973512707,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.055983213090556,28.09507336164444,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:00:00,196,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.09507336164444,28.131949991308023,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:15:00,197,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.131949991308023,28.166548739888878,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:30:00,198,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.166548739888878,28.198814473216867,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 01:45:00,199,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,28.198814473216867,28.228701524197046,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:00:00,200,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.228701524197046,28.256173891306492,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:15:00,201,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.256173891306492,28.281205395685102,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:30:00,202,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.281205395685102,28.303779796147776,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 02:45:00,203,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.303779796147776,28.323890861625582,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:00:00,204,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.54330708727,13153.54330708727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490907,6.4620699125948065,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.32389086162558,28.341542400725782,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:15:00,205,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.341542400725782,28.35674824828426,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:30:00,206,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.35674824828426,28.369532208967946,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 03:45:00,207,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.50000000037,0.0,0,,0.0,0.0,,0.0,0.5,28.369532208967946,28.379927958168985,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:00:00,208,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.379927958168985,28.387978900614918,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:15:00,209,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.387978900614918,28.393737987300625,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:30:00,210,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.393737987300625,28.397267491525888,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 04:45:00,211,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000084,20035.500000000167,0.0,0,,0.0,0.0,,0.0,0.5,28.397267491525888,28.398638744997783,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-03 05:00:00,212,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13358.110236221128,13358.110236221128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.954150731158652,6.536941999050924,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.50000000015,0.0,0,,0.0,0.0,,0.0,0.5,28.398638744997783,28.397460575285514,0.5,0.5,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:15:00,213,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13373.86242825818,13373.86242825818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9552758877327272,6.544650511997982,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.397460575285514,28.394295395973188,0.5,0.5,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:30:00,214,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13388.940247593679,13388.940247593679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9563528748281199,6.552029013052799,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.394295395973188,28.389239734284843,0.5,0.5,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 05:45:00,215,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13403.27912869044,13403.27912869044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9573770806207457,6.559045906341091,2043.4800000000832,2043.4800000000832,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.389239734284843,28.382397746054686,0.5,0.5,20043.480000000083,1.1135266666666712,False,0,1,0
2025-07-03 06:00:00,216,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15177.14285714352,15177.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.68987012987016,6.804917167555756,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.382397746054686,28.360678333439505,0.5,0.5,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15177.142857143519,15177.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.360678333439502,28.337571352882915,0.5,0.5,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15177.142857143519,15177.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.337571352882915,28.31319326735954,0.5,0.5,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15177.142857143519,15177.142857143519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6898701298701599,6.804917167555755,2230.3200000000834,2230.3200000000834,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31319326735954,28.287665884386854,0.5,0.5,20230.320000000083,1.1239066666666713,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,19676.190476191146,19676.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.287665884386854,28.22737297783802,0.5,0.5,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,19676.190476191146,19676.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.227372977838023,28.16637812123952,0.5,0.5,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,19676.190476191146,19676.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.166378121239525,28.104814881513864,0.5,0.5,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,19676.190476191146,19676.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8943722943723248,7.034245129483252,2797.2000000000844,2797.2000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.104814881513867,28.042819977363457,0.5,0.5,20797.200000000084,1.1554000000000046,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19642.86,0.0,1642.86,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.042819977363457,27.96310411835353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:15:00,225,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19642.86,0.0,1642.86,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.96310411835353,27.883335154474185,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:30:00,226,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19642.86,0.0,1642.86,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.883335154474185,27.803655130158905,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:45:00,227,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19642.86,0.0,1642.86,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.803655130158905,27.72420683139246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:00:00,228,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18956.88,0.0,956.8800000000001,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.72420683139246,27.64513316796588,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:15:00,229,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18956.88,0.0,956.8800000000001,0.0,20035.500000000084,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.64513316796588,27.56657655523677,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:30:00,230,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18956.88,0.0,956.8800000000001,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.56657655523677,27.488678298042203,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:45:00,231,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18956.88,0.0,956.8800000000001,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.488678298042203,27.411577979402107,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:00:00,232,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20035.500000000084,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.411577979402107,27.335412856630715,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:15:00,233,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.335412856630715,27.26031726744171,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:30:00,234,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.260317267441707,27.186422048590092,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:45:00,235,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18517.5,0.0,517.5,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.186422048590092,27.113853969540045,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:00:00,236,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.113853969540045,27.04273518358366,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,17897.519999999826,0.0,0.0,102.48000000017464,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04273518358366,26.9731826987608,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-03 11:30:00,238,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,17897.51999999995,0.0,0.0,102.48000000005095,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9731826987608,26.905307870845448,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-03 11:45:00,239,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,17897.519999999888,0.0,0.0,102.4800000001128,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.905307870845448,26.839215920569536,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-03 12:00:00,240,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20035.500000000084,20035.500000025284,0.0,0,,0.0,0.0,,0.0,0.5,26.839215920569536,26.77500547715129,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20035.500000000084,20035.500000000433,0.0,0,,0.0,0.0,,0.0,0.5,26.775005477151286,26.712768150082685,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.712768150082685,26.652588131009427,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18000.06,0.0,0.05999999999812644,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.652588131009427,26.59454182740809,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.59454182740809,26.53869752962892,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.53869752962892,26.48511511272987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48511511272987,26.43384577437844,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18085.08,0.0,85.08000000000175,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.43384577437844,26.38493180994358,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,20035.500000000084,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.38493180994358,26.338406425740438,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
