timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 22:00:00,664,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.707180655663546,26.768579729404802,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:15:00,665,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.768579729404802,26.82895194403723,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:30:00,666,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.82895194403723,26.888157602107956,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 22:45:00,667,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.888157602107956,26.946061333144193,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:00:00,668,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.946061333144193,27.002532677090077,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:15:00,669,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.002532677090077,27.057446646695247,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:30:00,670,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.057446646695247,27.110684266446967,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-07 23:45:00,671,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.110684266446967,27.162133085738166,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 00:00:00,672,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.162133085738166,27.211687664074045,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 00:15:00,673,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.211687664074045,27.259250026239602,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 00:30:00,674,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.259250026239602,27.304730085479175,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 00:45:00,675,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.304730085479175,27.348046032875875,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 01:00:00,676,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.348046032875875,27.38912469126378,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 01:15:00,677,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.170135056691,13028.170135056691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754779,6.40047660774068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.38912469126378,27.427901832157385,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 01:30:00,678,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.427901832157385,27.464322454341364,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 01:45:00,679,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.464322454341364,27.49834102292772,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 02:00:00,680,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554276,13080.177278554276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395912,6.426026665956147,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.49834102292772,27.529921667856804,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 02:15:00,681,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.529921667856804,27.55903834099232,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 02:30:00,682,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.55903834099232,27.58567493113764,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 02:45:00,683,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.58567493113764,27.609825336481126,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 03:00:00,684,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.609825336481123,27.631493494160264,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 03:15:00,685,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.631493494160264,27.65069336681817,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 03:30:00,686,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.65069336681817,27.667448886210106,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 03:45:00,687,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.667448886210106,27.681793854101656,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 04:00:00,688,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.681793854101656,27.69377180088297,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 04:15:00,689,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.69377180088297,27.70343580250467,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 04:30:00,690,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.70343580250467,27.71084825651941,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 04:45:00,691,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71084825651941,27.716080618188215,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-08 05:00:00,692,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13568.818897638466,13568.818897638466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.969201349831319,6.554225064551892,2070.2400000000853,2070.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.716080618188215,27.717161522978618,0.5,0.5,20070.240000000085,1.115013333333338,False,0,1,0
2025-07-08 05:15:00,693,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13584.57108967552,13584.57108967552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9703265064053943,6.561833936971057,2070.2400000000853,2070.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.717161522978618,27.716242710874887,0.5,0.5,20070.240000000085,1.115013333333338,False,0,1,0
2025-07-08 05:30:00,694,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13599.648909011017,13599.648909011017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9714034935007869,6.569117063244096,2070.2400000000853,2070.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.716242710874887,27.71342078057959,0.5,0.5,20070.240000000085,1.115013333333338,False,0,1,0
2025-07-08 05:45:00,695,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13613.987790107778,13613.987790107778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9724276992934127,6.576043255906184,2070.2400000000853,2070.2400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.71342078057959,27.708799959003393,0.5,0.5,20070.240000000085,1.115013333333338,False,0,1,0
2025-07-08 06:00:00,696,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15982.857142857809,15982.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7264935064935367,6.854182595228332,2331.840000000084,2331.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000437,20035.50000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.708799959003393,27.684826676797524,0.5,0.5,20331.840000000084,1.1295466666666714,False,0,0,1
2025-07-08 06:15:00,697,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15982.857142857809,15982.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7264935064935367,6.854182595228332,2331.840000000084,2331.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.68482667679752,27.659478504666687,0.5,0.5,20331.840000000084,1.1295466666666714,False,0,0,1
2025-07-08 06:30:00,698,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15982.85714285781,15982.85714285781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7264935064935368,6.854182595228333,2331.840000000084,2331.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.659478504666687,27.632871834271675,0.5,0.5,20331.840000000084,1.1295466666666714,False,0,0,1
2025-07-08 06:45:00,699,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15982.857142857809,15982.857142857809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7264935064935367,6.854182595228332,2331.840000000084,2331.840000000084,20035.500000000084,0.0,2035.500000000084,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.632871834271675,27.605128402217254,0.5,0.5,20331.840000000084,1.1295466666666714,False,0,0,1
2025-07-08 07:00:00,700,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,20341.42857142924,20341.42857142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.92461038961042,7.060495439611195,2881.020000000084,2881.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.605128402217254,27.543685483291338,0.5,0.5,20881.020000000084,1.1600566666666714,False,0,0,1
2025-07-08 07:15:00,701,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,20341.42857142924,20341.42857142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.92461038961042,7.060495439611195,2881.020000000084,2881.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.543685483291338,27.481547083135375,0.5,0.5,20881.020000000084,1.1600566666666714,False,0,0,1
2025-07-08 07:30:00,702,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,20341.42857142924,20341.42857142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.92461038961042,7.060495439611195,2881.020000000084,2881.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.481547083135375,27.418846732284763,0.5,0.5,20881.020000000084,1.1600566666666714,False,0,0,1
2025-07-08 07:45:00,703,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,20341.42857142924,20341.42857142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.92461038961042,7.060495439611195,2881.020000000084,2881.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.418846732284763,27.355721113259484,0.5,0.5,20881.020000000084,1.1600566666666714,False,0,0,1
2025-07-08 08:00:00,704,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19644.6,0.0,1644.6,0.0,20035.500000000437,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,27.35572111325948,27.27987018536014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:15:00,705,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19644.6,0.0,1644.6,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.27987018536014,27.20394441235388,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:30:00,706,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19644.6,0.0,1644.6,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.20394441235388,27.128085960963027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:45:00,707,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19644.6,0.0,1644.6,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.128085960963027,27.05243773877331,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 09:00:00,708,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,18952.370199028224,18952.370199028224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8614713726831011,7.00383580513028,2705.9986450775577,2705.9986450775577,18778.618645077557,0.0,778.6186450775576,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.05243773877331,27.0,0.5,0.5,20705.998645077558,1.1503332580598644,False,0,0,1
2025-07-08 09:15:00,709,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20684.09038867132,20684.09038867132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9401859267577873,7.073429657495851,2924.1953889725883,2924.1953889725883,18996.815388972587,0.0,996.8153889725882,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.934941583425662,0.5,0.5,20924.19538897259,1.162455299387366,False,0,0,1
2025-07-08 09:30:00,710,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18469.62,0.0,469.6199999999999,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.934941583425662,26.901846272947527,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 09:45:00,711,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18469.62,0.0,469.6199999999999,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.901846272947527,26.869296884448588,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 10:00:00,712,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,21081.985922653144,21081.985922653144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9582720873933247,7.087977567710296,2974.3302262542966,2974.3302262542966,19248.850226254297,0.0,1248.8502262542966,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.869296884448588,26.803067198416407,0.5,0.5,20974.330226254297,1.1652405681252387,False,0,0,1
2025-07-08 10:15:00,713,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,17221.780750983933,17221.780750983933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828082159538151,6.922092361324123,2487.944374623974,2487.944374623974,18762.464374623974,0.0,762.464374623974,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.803067198416407,26.76680269792248,0.5,0.5,20487.944374623974,1.1382191319235542,False,0,0,1
2025-07-08 10:30:00,714,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,21999.999999998705,21999.999999998705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999412,7.119741100323583,3089.9999999998363,3089.9999999998363,19364.519999999837,0.0,1364.5199999998363,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.766802697922476,26.695683498524417,0.5,0.5,21089.999999999836,1.1716666666666575,False,0,0,1
2025-07-08 10:45:00,715,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,19364.51999999995,0.0,1364.519999999949,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.695683498524417,26.625875823818493,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-08 11:00:00,716,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003237,3089.9999999999673,3089.9999999999673,19424.87999999997,0.0,1424.8799999999674,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.625875823818493,26.55750191493179,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-08 11:15:00,717,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20035.500000000437,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.55750191493179,26.49067886724509,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:30:00,718,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20035.500000000437,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.49067886724509,26.42551812338201,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:45:00,719,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.42551812338201,26.36212499043557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:00:00,720,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.36212499043557,26.30059818349933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:15:00,721,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.300598183499325,26.241029397457517,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:30:00,722,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.241029397457517,26.183502908867773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:45:00,723,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.183502908867773,26.128095209640982,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:00:00,724,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.128095209640982,26.07487467408675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:15:00,725,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.07487467408675,26.023901260750122,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:30:00,726,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20035.500000000437,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,26.023901260750122,25.975226250316084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:45:00,727,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20035.500000000437,20035.500000000295,0.0,0,,0.0,0.0,,0.0,0.5,25.975226250316084,25.928892020704076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:00:00,728,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.928892020704076,25.884931860315405,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:15:00,729,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.884931860315405,25.843369820233086,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:30:00,730,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.843369820233086,25.804220606006847,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:45:00,731,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.804220606006847,25.767489509486545,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:00:00,732,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.767489509486545,25.733172380995686,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:15:00,733,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.733172380995686,25.701255641964107,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:30:00,734,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.701255641964107,25.671716337965485,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:45:00,735,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20035.500000000437,20035.50000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.671716337965485,25.644522231932473,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:00:00,736,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.644522231932473,25.619631937150064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:15:00,737,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.619631937150064,25.59699508945758,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:30:00,738,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20035.500000000437,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,25.59699508945758,25.5765525579217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:45:00,739,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.5765525579217,25.558236693078282,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 17:00:00,740,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,17244.28571428637,17244.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7838311688311985,6.92324722146709,2490.7800000000825,2490.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.50000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.558236693078282,25.577639468822568,0.5,0.5,20490.780000000083,1.1383766666666713,False,0,0,1
2025-07-08 17:15:00,741,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,17244.28571428637,17244.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7838311688311985,6.92324722146709,2490.7800000000825,2490.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.577639468822568,25.598808599317707,0.5,0.5,20490.780000000083,1.1383766666666713,False,0,0,1
2025-07-08 17:30:00,742,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,17244.28571428637,17244.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7838311688311985,6.92324722146709,2490.7800000000825,2490.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000222,0.0,0,,0.0,0.0,,0.0,0.5,25.598808599317707,25.621653856318442,0.5,0.5,20490.780000000083,1.1383766666666713,False,0,0,1
2025-07-08 17:45:00,743,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,17244.28571428637,17244.28571428637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7838311688311985,6.92324722146709,2490.7800000000825,2490.7800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.621653856318442,25.64607783177913,0.5,0.5,20490.780000000083,1.1383766666666713,False,0,0,1
2025-07-08 18:00:00,744,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,14213.333333334007,14213.333333334007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6460606060606366,6.739754435213685,2108.8800000000847,2108.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.64607783177913,25.694708497840416,0.5,0.5,20108.880000000085,1.1171600000000048,False,0,0,1
2025-07-08 18:15:00,745,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,14213.333333334005,14213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6460606060606366,6.739754435213684,2108.8800000000847,2108.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.694708497840416,25.744575356042475,0.5,0.5,20108.880000000085,1.1171600000000048,False,0,0,1
2025-07-08 18:30:00,746,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,14213.333333334005,14213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6460606060606366,6.739754435213684,2108.8800000000847,2108.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.744575356042475,25.79556279489956,0.5,0.5,20108.880000000085,1.1171600000000048,False,0,0,1
2025-07-08 18:45:00,747,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,14213.333333334005,14213.333333334005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6460606060606366,6.739754435213684,2108.8800000000847,2108.8800000000847,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.79556279489956,25.847549853593456,0.5,0.5,20108.880000000085,1.1171600000000048,False,0,0,1
