timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 15:30:00,830,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.790229681738705,25.76302561305206,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,21621.90476190543,21621.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9828138528138831,7.106951433066708,3042.3600000000843,3042.3600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.76302561305206,25.738153606632398,0.5,0.5,21042.360000000084,1.1690200000000046,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,18168.095238095902,18168.095238095902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.825822510822541,6.968485197836482,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.738153606632398,25.741475921081584,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.741475921081584,25.746892986693762,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.746892986693762,25.754346565200212,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,18168.095238095906,18168.095238095906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8258225108225412,6.968485197836483,2607.180000000084,2607.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.754346565200212,25.763769894780133,0.5,0.5,20607.180000000084,1.144843333333338,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.763769894780133,25.793559403407702,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.793559403407702,25.825056841413655,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.50000000026,0.0,0,,0.0,0.0,,0.0,0.5,25.825056841413655,25.858172309195457,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15705.238095238763,15705.238095238763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7138744588744892,6.837699335283033,2296.8600000000843,2296.8600000000843,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.858172309195457,25.892808725501567,0.5,0.5,20296.860000000084,1.127603333333338,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13209.639022656454,13209.639022656454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9435456444754611,6.387392665010981,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.892808725501567,25.947579237615745,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:15:00,841,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13196.958794731041,13196.958794731041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9426399139093601,6.381261263940706,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.947579237615745,26.003646506946087,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:30:00,842,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13185.191179130721,13185.191179130721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9417993699379087,6.375571147697467,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.003646506946087,26.060887736735864,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 18:45:00,843,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13174.386566592078,13174.386566592078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9410276118994342,6.3703466822325705,2068.0800000000854,2068.0800000000854,20035.500000000084,0.0,2035.5000000000855,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.060887736735864,26.119174443382494,0.5,0.5,20068.080000000085,1.1148933333333382,False,0,1,0
2025-07-09 19:00:00,844,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.119174443382494,26.180297026083284,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:15:00,845,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000247,0.0,0,,0.0,0.0,,0.0,0.5,26.180297026083284,26.24218247285966,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:30:00,846,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509271,12891.656195509271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935194,6.333410069029104,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.24218247285966,26.304688709205763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 19:45:00,847,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.30468870920576,26.367670310826803,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:00:00,848,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.367670310826803,26.430979130257764,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:15:00,849,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.430979130257764,26.494464935121222,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:30:00,850,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.494464935121222,26.55797605529135,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 20:45:00,851,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.55797605529135,26.62136003619297,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:00:00,852,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.62136003619297,26.6844642954382,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:15:00,853,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.6844642954382,26.747136779989,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:30:00,854,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.747136779989,26.809226621031744,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 21:45:00,855,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.809226621031744,26.870584783759597,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:00:00,856,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.73756105258,12879.73756105258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608985,6.32755468486959,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.870584783759597,26.93106470928031,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:15:00,857,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.93106470928031,26.990522945900935,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:30:00,858,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.990522945900935,27.04881976708618,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 22:45:00,859,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.04881976708618,27.105819773444413,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:00:00,860,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.105819773444413,27.161392476163606,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:15:00,861,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.161392476163606,27.215412859398988,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:30:00,862,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.215412859398988,27.26776191920425,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-09 23:45:00,863,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.26776191920425,27.31832717669869,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:00:00,864,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.31832717669869,27.367003163272916,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:15:00,865,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153396,12966.642131153396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.926188723653814,6.370249143283155,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.367003163272916,27.41369187575548,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:30:00,866,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41369187575548,27.458303199591523,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 00:45:00,867,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.458303199591523,27.50075529822134,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:00:00,868,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.50075529822134,27.540974966991676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:15:00,869,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.540974966991676,27.57889795008431,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:30:00,870,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660947,13045.066113660947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900677,6.408777260457092,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.57889795008431,27.61446921910495,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 01:45:00,871,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.42660826118,13062.42660826118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186556,6.417306120491595,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61446921910495,27.64764321213951,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:00:00,872,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.64764321213951,27.678384032254282,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:15:00,873,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.678384032254282,27.70666560459006,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:30:00,874,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536706,13116.543756536706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097647,6.443892781398264,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.70666560459006,27.732471791377645,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 02:45:00,875,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.732471791377645,27.755796464382282,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:00:00,876,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.75579646438228,27.776643534466977,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:15:00,877,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.776643534466977,27.79502693814816,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:30:00,878,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637842,13190.542857637842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9421816326884173,6.480247043791353,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.79502693814816,27.810970581201364,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 03:45:00,879,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.844500729641,13208.844500729641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434888929092601,6.4892382710533525,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.810970581201364,27.824508239558586,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:00:00,880,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.824508239558586,27.835683417921704,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:15:00,881,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.835683417921704,27.84454916669756,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:30:00,882,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.84454916669756,27.851167858038714,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 04:45:00,883,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.851167858038714,27.855610921948973,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-10 05:00:00,884,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13402.047244095158,13402.047244095158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9572890888639398,6.540583118158864,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.855610921948973,27.857157756182296,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 05:15:00,885,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13417.79943613221,13417.79943613221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.958414245438015,6.548270639284186,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.857157756182296,27.85670225266837,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 05:30:00,886,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13432.877255467709,13432.877255467709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9594912325334077,6.555629047205622,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85670225266837,27.854341024852058,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 05:45:00,887,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13447.216136564468,13447.216136564468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605154383260334,6.562626832090769,2049.060000000085,2049.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.854341024852058,27.850178314303403,0.5,0.5,20049.060000000085,1.1138366666666715,False,0,1,0
2025-07-10 06:00:00,888,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15186.666666667334,15186.666666667334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030606,6.80552568055261,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.850178314303403,27.831381207420396,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:15:00,889,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15186.666666667332,15186.666666667332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030605,6.805525680552609,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.831381207420392,27.811180094626234,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:30:00,890,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15186.666666667339,15186.666666667339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030608,6.805525680552613,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.811180094626234,27.78969153135913,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 06:45:00,891,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15186.666666667334,15186.666666667334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6903030303030606,6.80552568055261,2231.520000000084,2231.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.78969153135913,27.76703741708002,0.5,0.5,20231.520000000084,1.123973333333338,False,0,0,1
2025-07-10 07:00:00,892,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.76703741708002,27.718369474231213,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:15:00,893,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.718369474231213,27.66893419091193,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:30:00,894,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.66893419091193,27.61886550186579,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 07:45:00,895,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18516.66666666732,18516.66666666732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8416666666666963,6.984522148039209,2651.100000000082,2651.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.61886550186579,27.568300491547333,0.5,0.5,20651.100000000082,1.1472833333333379,False,0,0,1
2025-07-10 08:00:00,896,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.500000000437,19989.42,0.0,0,,0.0,0.0,,0.0,0.5,27.56830049154733,27.49125380464512,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:15:00,897,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.49125380464512,27.41413899878038,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:30:00,898,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.41413899878038,27.337098202840878,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:45:00,899,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19989.42,0.0,1989.42,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.337098202840878,27.260274286790597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:00:00,900,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.260274286790597,27.1838102439274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:15:00,901,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.1838102439274,27.10784857264601,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:30:00,902,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19448.4,0.0,1448.400000000002,0.0,20035.500000000437,20035.50000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.10784857264601,27.032530660353512,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 09:45:00,903,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,21123.484736157377,21123.484736157377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9601583970980626,7.089466659998848,2979.559076755826,2979.559076755826,19337.959076755826,0.0,1337.9590767558261,0.0,20035.500000000437,20035.50000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.032530660353512,26.964570036654234,0.5,0.5,20979.559076755824,1.165531059819768,False,0,0,1
2025-07-10 10:00:00,904,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,17013.49044797868,17013.49044797868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7733404749081217,6.91127751342633,2461.699796445315,2461.699796445315,17987.239796445316,0.0,0.0,12.760203554685177,20035.500000000437,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.964570036654234,26.928318155200955,0.5,0.5,20461.699796445315,1.1367610998025175,False,0,0,1
2025-07-10 10:15:00,905,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,21765.71063549222,21765.71063549222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9893504834314646,7.111862814472537,3060.4795400720213,3060.4795400720213,18586.019540072022,0.0,586.0195400720213,0.0,20035.500000000437,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.928318155200955,26.8572696439413,0.5,0.5,21060.47954007202,1.1700266411151123,False,0,0,1
2025-07-10 10:30:00,906,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.00000000056,22000.00000000056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000255,7.119741100323647,3090.000000000069,3090.000000000069,18615.54000000007,0.0,615.5400000000691,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.857269643941297,26.785641567971872,0.5,0.5,21090.00000000007,1.1716666666666704,False,0,0,1
2025-07-10 10:45:00,907,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,19594.52168591347,19594.52168591347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8906600766324305,7.030913652471556,2786.909732425098,2786.909732425098,18312.4497324251,0.0,312.44973242509786,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.785641567971872,26.733368966480953,0.5,0.5,20786.909732425098,1.154828318468061,False,0,0,1
2025-07-10 11:00:00,908,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003236235,3089.9999999996708,3089.9999999996708,18445.259999999675,0.0,445.259999999671,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.733368966480953,26.664390408666794,0.5,0.5,21089.999999999673,1.1716666666666484,False,0,0,1
2025-07-10 11:15:00,909,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003236795,3089.9999999999764,3089.9999999999764,18445.25999999998,0.0,445.25999999997657,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.664390408666794,26.596966113202832,0.5,0.5,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-10 11:30:00,910,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.596966113202832,26.53120750358124,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
