timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 04:45:00,1075,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67475838706837,28.674568754252835,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 05:00:00,1076,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13465.354330709308,13465.354330709308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9618110236220934,6.545794725929109,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.674568754252835,28.671034147529845,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:15:00,1077,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13481.106522746362,13481.106522746362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9629361801961688,6.553452201033408,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.671034147529845,28.665525786164984,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:30:00,1078,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13496.184342081857,13496.184342081857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9640131672915612,6.560781849244722,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.665525786164984,28.658140122823145,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 05:45:00,1079,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13510.52322317862,13510.52322317862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9650373730841871,6.567752283884147,2057.100000000082,2057.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.658140122823145,28.6489812391988,0.5,0.5,20057.100000000082,1.114283333333338,False,0,1,0
2025-07-12 06:00:00,1080,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.6489812391988,28.62177658014897,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.621776580148968,28.593215207668923,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,15708.571428572086,15708.571428572086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862238,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.593215207668923,28.563413411176665,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,15708.571428572084,15708.571428572084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7140259740260039,6.837900224862237,2297.2800000000825,2297.2800000000825,20035.500000000084,0.0,2035.5000000000825,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.563413411176665,28.532492825609292,0.5,0.5,20297.280000000083,1.1276266666666712,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.532492825609292,28.479672767516085,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.479672767516085,28.426108724600645,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.426108724600645,28.37193450023108,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,18496.190476191143,18496.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8407359307359611,6.983594791125064,2648.520000000084,2648.520000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,28.37193450023108,28.317287048225392,0.5,0.5,20648.520000000084,1.1471400000000047,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.31728704822539,28.236027311941864,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:15:00,1089,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.236027311941864,28.154723155098583,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:30:00,1090,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.154723155098583,28.07351657327979,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:45:00,1091,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19964.58,0.0,1964.58,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.07351657327979,27.99255030389579,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:00:00,1092,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99255030389579,27.911967208436376,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:15:00,1093,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.911967208436376,27.83190965422962,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:30:00,1094,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.83190965422962,27.752518898353213,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 09:45:00,1095,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19562.34,0.0,1562.34,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.752518898353213,27.673934476336367,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:00:00,1096,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.673934476336367,27.596293598269718,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.596293598269718,27.519730554908993,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51973055490899,27.444376136315373,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18588.78,0.0,588.7799999999984,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.444376136315373,27.370357065521873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.370357065521873,27.29779544965059,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:15:00,1101,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.29779544965059,27.226808250831095,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:30:00,1102,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.226808250831095,27.157506779185344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:45:00,1103,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.157506779185344,27.089996210050014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:00:00,1104,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.089996210050014,27.02437512750344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.024375127503436,26.960735096151602,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.960735096151602,26.899160263006706,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:45:00,1107,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.899160263006706,26.839726991162884,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.500000000437,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.839726991162884,26.782503526837594,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:15:00,1109,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.782503526837594,26.727549701204243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:30:00,1110,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.727549701204243,26.67491666829265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:45:00,1111,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.67491666829265,26.624646680079522,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:00:00,1112,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.624646680079522,26.576772899731864,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:15:00,1113,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.576772899731864,26.531319253802828,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:30:00,1114,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.531319253802828,26.48830032401276,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.48830032401276,26.44772127907867,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,21921.90476190542,21921.90476190542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502465,7.117131824939233,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.44772127907867,26.410163561169565,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:15:00,1117,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.410163561169565,26.375024461035213,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:30:00,1118,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,21921.904761905425,21921.904761905425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502466,7.117131824939234,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.37502446103521,26.342280921715023,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 15:45:00,1119,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,21921.90476190543,21921.90476190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9964502164502468,7.117131824939235,3080.1600000000835,3080.1600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.342280921715023,26.31190060418413,0.5,0.5,21080.160000000084,1.1711200000000046,False,0,0,1
2025-07-12 16:00:00,1120,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31190060418413,26.313959877486372,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:15:00,1121,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.313959877486372,26.31812100655806,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:30:00,1122,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.31812100655806,26.324325713167056,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 16:45:00,1123,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,17906.190476191143,17906.190476191143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139177489177792,6.956075517714596,2574.180000000084,2574.180000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.324325713167056,26.332507195753948,0.5,0.5,20574.180000000084,1.1430100000000047,False,0,0,1
2025-07-12 17:00:00,1124,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,15766.190476191146,15766.190476191146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450521,6.84136117237738,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.332507195753948,26.3586404142064,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:15:00,1125,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,15766.190476191148,15766.190476191148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450522,6.841361172377381,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.3586404142064,26.386502128669466,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:30:00,1126,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,15766.190476191148,15766.190476191148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450522,6.841361172377381,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.386502128669466,26.41600232385331,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 17:45:00,1127,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,15766.190476191148,15766.190476191148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7166450216450522,6.841361172377381,2304.5400000000845,2304.5400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.41600232385331,26.447043803469825,0.5,0.5,20304.540000000085,1.1280300000000048,False,0,0,1
2025-07-12 18:00:00,1128,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,13232.316188010765,13232.316188010765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9451654420007689,6.389460051382082,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.447043803469825,26.498526664530274,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:15:00,1129,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,13219.635960085352,13219.635960085352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.944259711434668,6.3833371770023675,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.498526664530274,26.551324775844066,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:30:00,1130,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,13207.868344485029,13207.868344485029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9434191674632163,6.377654973772792,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.551324775844066,26.605315236631135,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 18:45:00,1131,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,13197.063731946388,13197.063731946388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942647409424742,6.372437773759928,2070.960000000083,2070.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.605315236631135,26.6603694598507,0.5,0.5,20070.960000000083,1.115053333333338,False,0,1,0
2025-07-12 19:00:00,1132,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.6603694598507,26.718447820583858,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:15:00,1133,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818167,12899.311663818167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584405,6.337171045845069,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.718447820583858,26.777306169141166,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:30:00,1134,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.777306169141166,26.836802334695683,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 19:45:00,1135,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.83680233469568,26.896790797173345,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:00:00,1136,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052578,12879.737561052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608984,6.327554684869589,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.896790797173345,26.957123313868607,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:15:00,1137,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.957123313868607,27.01764955769925,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:30:00,1138,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01764955769925,27.078217764367377,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 20:45:00,1139,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.078217764367377,27.13867538565545,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:00:00,1140,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158138,12870.078740158138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9192913385827242,6.322809501428449,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.13867538565545,27.198869746059952,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:15:00,1141,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.198869746059952,27.258648699951003,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:30:00,1142,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.258648699951003,27.317861286443964,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 21:45:00,1143,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327304,12875.525432327304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233788,6.325485351179943,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.317861286443964,27.376358379178875,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:00:00,1144,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.376358379178875,27.433993328225355,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:15:00,1145,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.12216801779,12885.12216801779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441279,6.330200033415505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.433993328225355,27.490622591364414,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:30:00,1146,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.490622591364414,27.546106352043925,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 22:45:00,1147,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.546106352043925,27.60030912136177,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:00:00,1148,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.50000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.60030912136177,27.65310032149893,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:15:00,1149,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.65310032149893,27.7043548481043,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:30:00,1150,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.65574605984,12928.65574605984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328456,6.351587200225649,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.7043548481043,27.753953609223093,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-12 23:45:00,1151,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.42336166016,12940.42336166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042971,6.35736839187405,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.753953609223093,27.801784038461175,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:00:00,1152,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.801784038461175,27.847740580187985,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:15:00,1153,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.847740580187985,27.891725144700402,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:30:00,1154,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000182,0.0,0,,0.0,0.0,,0.0,0.5,27.891725144700402,27.93364753139863,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 00:45:00,1155,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585651,12996.058831585651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418322,6.384700973512708,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,27.93364753139863,27.97342581816203,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:00:00,1156,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.81102362281,13011.81102362281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.929415073115915,6.3924397070116346,2035.5000000000982,2035.5000000000982,20035.5000000001,0.0,2035.5000000000982,0.0,20035.500000000437,20035.5000000001,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,27.97342581816203,28.010986715257697,0.5,0.5,20035.5000000001,1.1130833333333388,False,0,1,0
2025-07-13 01:15:00,1157,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.010986715257697,28.046265882266336,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 01:30:00,1158,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660945,13045.066113660945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900676,6.408777260457091,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,28.046265882266336,28.07920820666845,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
