timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 22:00:00,1240,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052574,12879.737561052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608982,6.327554684869587,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.937606568360003,27.99208449634234,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:15:00,1241,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.99208449634234,28.04557449666074,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:30:00,1242,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.04557449666074,28.09793665287296,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 22:45:00,1243,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.09793665287296,28.149035376748643,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:00:00,1244,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.149035376748643,28.19873999169925,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:15:00,1245,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000196,0.0,0,,0.0,0.0,,0.0,0.5,28.19873999169925,28.24692529515974,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:30:00,1246,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000116,0.0,0,,0.0,0.0,,0.0,0.5,28.24692529515974,28.29347209751385,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-13 23:45:00,1247,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.29347209751385,28.338267735255297,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:00:00,1248,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585577,12953.103589585577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703984,6.3635979315082505,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.338267735255297,28.381206556187642,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:15:00,1249,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,28.381206556187642,28.42219037458506,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:30:00,1250,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42219037458506,28.46112889436519,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 00:45:00,1251,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.46112889436519,28.497940098461903,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:00:00,1252,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.497940098461903,28.532550602730886,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:15:00,1253,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.532550602730886,28.56489597287249,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:30:00,1254,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.066113660949,13045.066113660949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900678,6.408777260457093,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.56489597287249,28.594921003014942,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 01:45:00,1255,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261181,13062.426608261181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9330304720186557,6.417306120491596,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.594921003014942,28.62257995476501,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:00:00,1256,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554276,13080.177278554276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395912,6.426026665956147,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.62257995476501,28.64783675570251,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:15:00,1257,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000196,0.0,0,,0.0,0.0,,0.0,0.5,28.64783675570251,28.670665156468893,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:30:00,1258,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536701,13116.543756536701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097644,6.443892781398262,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.670665156468893,28.691048845777157,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 02:45:00,1259,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.691048845777157,28.7089815228508,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:00:00,1260,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.708981522850795,28.72446692698161,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:15:00,1261,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790307,13172.082776790307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850219,6.471177979262965,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.72446692698161,28.737518824079896,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:30:00,1262,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.737518824079896,28.748160950274734,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 03:45:00,1263,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.748160950274734,28.75642691280592,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:00:00,1264,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.90933562027,13226.90933562027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585908,6.498113159233469,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.75642691280592,28.762360048632022,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:15:00,1265,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000095,0.0,0,,0.0,0.0,,0.0,0.5,28.762360048632022,28.766013241360135,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:30:00,1266,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.020500513598,13262.020500513598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9472871786081141,6.5153625647325235,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.766013241360135,28.76744869728131,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 04:45:00,1267,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.76744869728131,28.76673768147083,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 05:00:00,1268,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13422.834645669956,13422.834645669956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9587739032621397,6.5422988963637,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.76673768147083,28.76300352217003,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:15:00,1269,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13438.58683770701,13438.58683770701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9598990598362149,6.5499765256647935,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.76300352217003,28.75729673071061,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:30:00,1270,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13453.664657042507,13453.664657042507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9609760469316077,6.557325465244409,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.75729673071061,28.7497137534435,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 05:45:00,1271,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13468.003538139266,13468.003538139266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9620002527242333,6.564314245815037,2051.7000000000844,2051.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.7497137534435,28.74035866578471,0.5,0.5,20051.700000000084,1.113983333333338,False,0,1,0
2025-07-14 06:00:00,1272,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000106,0.0,0,,0.0,0.0,,0.0,0.5,28.74035866578471,28.72128643728177,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,14555.714285714957,14555.714285714957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6616233766234072,6.7637448935021,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.721286437281766,28.70081175042678,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,28.70081175042678,28.67905115195294,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,14555.714285714954,14555.714285714954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.661623376623407,6.763744893502098,2152.020000000084,2152.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.67905115195294,28.656126532665134,0.5,0.5,20152.020000000084,1.1195566666666714,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.656126532665134,28.621628892112593,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.621628892112593,28.586284203139154,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.586284203139154,28.550226848845664,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15960.476190476858,15960.476190476858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7254761904762208,6.852872105210038,2329.020000000084,2329.020000000084,20035.500000000084,0.0,2035.5000000000841,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.550226848845664,28.51359435952187,0.5,0.5,20329.020000000084,1.1293900000000048,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,20759.523809524453,20759.523809524453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436147186147479,7.076225861377742,2933.7000000000808,2933.7000000000808,20035.50000000008,0.0,2035.5000000000807,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.513594359521868,28.440533966040864,0.5,0.5,20933.70000000008,1.162983333333338,False,0,0,1
2025-07-14 08:15:00,1281,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,20759.52380952448,20759.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.440533966040864,28.36738303069684,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:30:00,1282,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,20759.523809524482,20759.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436147186147492,7.076225861377743,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.36738303069684,28.29428380850637,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 08:45:00,1283,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,20759.52380952448,20759.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.943614718614749,7.076225861377742,2933.7000000000844,2933.7000000000844,20035.500000000084,0.0,2035.5000000000844,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.29428380850637,28.221379294852785,0.5,0.5,20933.700000000084,1.162983333333338,False,0,0,1
2025-07-14 09:00:00,1284,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.221379294852785,28.13950903631924,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:15:00,1285,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000437,20035.50000000019,0.0,0,,0.0,0.0,,0.0,0.5,28.13950903631924,28.058171559330642,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.058171559330642,27.977508080238042,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19624.44,0.0,1624.44,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.977508080238042,27.897658094073094,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:00:00,1288,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.897658094073094,27.818758770656675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:15:00,1289,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.818758770656675,27.740944360701274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:30:00,1290,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.74094436070127,27.664345614450074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:45:00,1291,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19430.1,0.0,1430.099999999998,0.0,20035.500000000437,20035.500000000164,0.0,0,,0.0,0.0,,0.0,0.5,27.664345614450074,27.589089215342064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:00:00,1292,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000437,20035.50000000037,0.0,0,,0.0,0.0,,0.0,0.5,27.589089215342064,27.51529723112804,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.51529723112804,27.443086584787736,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.443086584787736,27.372568547513477,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.372568547513477,27.3038482559313,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,20745.714285714937,20745.714285714937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870426,7.075715318665449,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000262,0.0,0,,0.0,0.0,,0.0,0.5,27.3038482559313,27.24643139848378,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,20745.714285714945,20745.714285714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870429,7.075715318665452,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000204,0.0,0,,0.0,0.0,,0.0,0.5,27.246431398483775,27.190949443464813,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,20745.71428571494,20745.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.190949443464813,27.137486797473414,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,20745.71428571494,20745.71428571494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9429870129870428,7.075715318665451,2931.960000000083,2931.960000000083,20035.500000000084,0.0,2035.5000000000828,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.137486797473414,27.086120081730353,0.5,0.5,20931.960000000083,1.1628866666666713,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000000437,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.086120081730353,27.030507084842043,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,21600.476190695546,21600.476190695546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268497975,7.106214573504651,3039.6600000276376,3039.6600000276376,20035.500000027638,0.0,2035.5000000276377,0.0,20035.500000027638,20035.500000027638,2.7554051484912634e-08,0,,0.0,0.0,,0.0,0.5,27.030507084842043,26.9771546677647,0.5,0.5,21039.660000027638,1.1688700000015355,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.9771546677647,26.926114035487625,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,21600.476190476853,21600.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9818398268398569,7.106214573497121,3039.6600000000835,3039.6600000000835,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926114035487625,26.87742749065545,0.5,0.5,21039.660000000084,1.1688700000000047,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87742749065545,26.858028246819725,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,18013.809523810203,18013.809523810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095547,6.961213075428602,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.858028246819725,26.840888968134742,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,18013.809523811116,18013.809523811116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095962,6.961213075428641,2587.7400000002017,2587.7400000002017,20035.5000000002,0.0,2035.5000000002017,0.0,20035.500000027638,20035.5000000002,1.1641532182693481e-10,0,,0.0,0.0,,0.0,0.5,26.840888968134742,26.826025137272975,0.5,0.5,20587.7400000002,1.1437633333333446,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,18013.8095238102,18013.8095238102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8188095238095545,6.9612130754286,2587.7400000000853,2587.7400000000853,20035.500000000084,0.0,2035.5000000000853,0.0,20035.500000027638,20035.500000000262,0.0,0,,0.0,0.0,,0.0,0.5,26.826025137272975,26.81344281883572,0.5,0.5,20587.740000000085,1.1437633333333381,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81344281883572,26.806188631551198,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21844.254151827423,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.806188631551198,26.801182604681667,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.801182604681664,26.798402640089183,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,17607.14285714352,17607.14285714352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8003246753247055,6.941511081073503,2536.5000000000837,2536.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.798402640089183,26.79781735217815,0.5,0.5,20536.500000000084,1.1409166666666712,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79781735217815,26.81337905805864,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,15741.428571429224,15741.428571429224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195102,6.839876498608973,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.81337905805864,26.830966668525324,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.830966668525324,26.850522332571472,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,15741.428571429222,15741.428571429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7155194805195101,6.839876498608972,2301.420000000082,2301.420000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.850522332571472,26.87197967345993,0.5,0.5,20301.420000000082,1.1278566666666712,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.87197967345993,26.90439264493957,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.90439264493957,26.93849878881905,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000393,0.0,0,,0.0,0.0,,0.0,0.5,26.93849878881905,26.97420828850384,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,14524.285714286389,14524.285714286389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6601948051948359,6.761582876775236,2148.060000000085,2148.060000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.97420828850384,27.01142414528348,0.5,0.5,20148.060000000085,1.1193366666666713,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12985.70201478242,12985.70201478242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.92755014391303,6.3666637322183774,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.01142414528348,27.06158197322044,0.5,0.5,20039.640000000083,1.113313333333338,False,0,1,0
