timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 18:15:00,1321,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12973.021786857007,12973.021786857007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.926644413346929,6.360446837116588,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.06158197322044,27.113062504722063,0.5,0.5,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 18:30:00,1322,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12961.254171256682,12961.254171256682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9258038693754773,6.354677379957323,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.113062504722063,27.165742797083407,0.5,0.5,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 18:45:00,1323,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12950.449558718043,12950.449558718043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.925032111337003,6.34938006644188,2039.640000000083,2039.640000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.165742797083407,27.21949422157464,0.5,0.5,20039.640000000083,1.113313333333338,False,0,1,0
2025-07-14 19:00:00,1324,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.21949422157464,27.2744275055231,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:15:00,1325,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.2744275055231,27.330158468352625,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:30:00,1326,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.656195509267,12891.656195509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935191,6.333410069029102,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.330158468352625,27.386544839724078,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 19:45:00,1327,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.386544839724074,27.443441000610953,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:00:00,1328,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.443441000610953,27.50069860991188,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:15:00,1329,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327302,12875.525432327302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233787,6.3254853511799425,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.50069860991188,27.558167242702282,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:30:00,1330,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.50381882383,12872.50381882383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874165,6.324000893551118,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.558167242702282,27.615695037392268,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 20:45:00,1331,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.685659555069,12870.685659555069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682192,6.32310766865858,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.615695037392268,27.673129349019575,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 21:00:00,1332,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22248.0,2160.0,12870.078740158136,12870.078740158136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.919291338582724,6.322809501428448,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.673129349019575,27.730317405880154,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 21:15:00,1333,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22247.07505483908,2160.0,12870.68565955507,12870.68565955507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9193346899682193,6.323107668658581,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.730317405880154,27.787106966684714,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 21:30:00,1334,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22244.304180113482,2160.0,12872.503818823832,12872.503818823832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9194645584874166,6.324000893551119,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.787106966684714,27.8433469754273,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 21:45:00,1335,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,22239.699241134196,2160.0,12875.525432327304,12875.525432327304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9196803880233788,6.325485351179943,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.8433469754273,27.898888211161676,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:00:00,1336,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22233.279956956878,2160.0,12879.737561052576,12879.737561052576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9199812543608983,6.327554684869588,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.898888211161676,27.953583929903253,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:15:00,1337,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22225.073815941883,2160.0,12885.122168017793,12885.122168017793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9203658691441281,6.330200033415506,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.953583929903253,28.007290495907874,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:30:00,1338,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22215.115958044873,2160.0,12891.65619550927,12891.65619550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9208325853935192,6.333410069029103,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.007290495907874,28.05986799962433,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 22:45:00,1339,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,22203.44902434212,2160.0,12899.311663818165,12899.311663818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9213794045584404,6.337171045845068,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000447,0.0,0,,0.0,0.0,,0.0,0.5,28.05986799962433,28.111180859674537,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:00:00,1340,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22190.122974434875,2160.0,12908.055791053888,12908.055791053888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9220039850752777,6.341466858783276,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.111180859674537,28.161098406283685,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:15:00,1341,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22175.194872514698,2160.0,12917.851133521197,12917.851133521197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9227036523943712,6.346279112513224,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.161098406283685,28.209495443662142,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:30:00,1342,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22158.728643005812,2160.0,12928.655746059838,12928.655746059838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9234754104328455,6.351587200225648,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.209495443662142,28.256252788930922,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-14 23:45:00,1343,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20035.500000000084,22140.794796830916,2160.0,12940.423361660161,12940.423361660161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9243159544042973,6.357368391874051,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.256252788930922,28.30125778528315,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:00:00,1344,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22121.470129472586,2160.0,12953.103589585575,12953.103589585575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9252216849703983,6.36359793150825,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.30125778528315,28.344404787184086,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:15:00,1345,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22100.837392123227,2160.0,12966.642131153394,12966.642131153394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9261887236538139,6.3702491432831545,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.344404787184086,28.38559561553215,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:30:00,1346,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22078.984937331767,2160.0,12980.981012250155,12980.981012250155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9272129294464396,6.3772935456888336,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.38559561553215,28.42473998083195,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 00:45:00,1347,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22056.006340664466,2160.0,12996.058831585653,12996.058831585653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9282899165418323,6.384700973512709,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.42473998083195,28.46175587256729,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:00:00,1348,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22032.0,2160.0,13011.811023622706,13011.811023622706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9294150731159075,6.392439707011629,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.46175587256729,28.49656991310693,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:15:00,1349,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,22007.068714174606,2160.0,13028.17013505669,13028.17013505669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9305835810754778,6.400476607740679,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.49656991310693,28.529117674627667,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:30:00,1350,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21981.31924278172,2160.0,13045.06611366095,13045.06611366095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9317904366900679,6.408777260457094,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.529117674627667,28.55934395769775,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 01:45:00,1351,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21954.861849010966,2160.0,13062.426608261183,13062.426608261183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.933030472018656,6.417306120491597,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.55934395769775,28.58720303032772,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:00:00,1352,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21927.809827484285,2160.0,13080.177278554274,13080.177278554274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9342983770395911,6.4260266659561465,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.58720303032772,28.612658826465182,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:15:00,1353,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21900.279019110967,2160.0,13098.242113444905,13098.242113444905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9355887223889218,6.434901554136265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.612658826465182,28.635685103083524,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:30:00,1354,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21872.38731503906,2160.0,13116.543756536708,13116.543756536708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9368959826097649,6.443892781398265,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.635685103083524,28.656265555192082,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 02:45:00,1355,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21844.25415182742,2160.0,13135.00383738424,13135.00383738424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.93821455981316,6.452961845926652,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.656265555192082,28.67439388827526,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:00:00,1356,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21816.0,2160.0,13153.543307087273,13153.543307087273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9395388076490909,6.462069912594808,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.674393888275258,28.69007384785056,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:15:00,1357,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21787.745848172577,2160.0,13172.082776790305,13172.082776790305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9408630554850218,6.471177979262964,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.69007384785056,28.703319206018957,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:30:00,1358,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21759.612684960935,2160.0,13190.542857637838,13190.542857637838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.942181632688417,6.480247043791351,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.703319206018957,28.71415370506539,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 03:45:00,1359,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21731.720980889033,2160.0,13208.84450072964,13208.84450072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.94348889290926,6.489238271053352,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.71415370506539,28.722610958350877,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:00:00,1360,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,13226.909335620272,13226.909335620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9447792382585909,6.49811315923347,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.50000000021,0.0,0,,0.0,0.0,,0.0,0.5,28.722610958350877,28.72873430892079,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:15:00,1361,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,13244.660005913367,13244.660005913367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9460471432795262,6.506833704698021,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000353,0.0,0,,0.0,0.0,,0.0,0.5,28.72873430892079,28.732576646434776,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:30:00,1362,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,13262.021968515992,13262.021968515992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.947287283465428,6.515363285932422,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.732576646434776,28.734200172192388,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 04:45:00,1363,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,13278.916479117855,13278.916479117855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.948494034222704,6.523663217448936,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.734200172192388,28.733676179335532,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:00:00,1364,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,13295.27559055184,13295.27559055184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9496625421822743,6.531700118177988,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.733676179335532,28.73108468389763,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:15:00,1365,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,13311.027782588893,13311.027782588893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9507876987563495,6.539438851676908,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.73108468389763,28.72651412881688,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:30:00,1366,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,13326.105601924392,13326.105601924392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9518646858517422,6.546846279500783,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.72651412881688,28.720060996598807,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 05:45:00,1367,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,13340.44448302115,13340.44448302115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9528888916443679,6.553890681906461,2035.5000000000837,2035.5000000000837,20035.500000000084,0.0,2035.5000000000837,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.720060996598807,28.711829398610654,0.5,0.5,20035.500000000084,1.113083333333338,False,0,1,0
2025-07-15 06:00:00,1368,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,13429.573575770062,13429.573575770062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9592552554121473,6.566707533015267,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,28.711829398610654,28.70136370256015,0.5,0.5,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 06:15:00,1369,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,13442.253803695472,13442.253803695472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.960160985978248,6.57290783027477,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.701363702560148,28.689352034703116,0.5,0.5,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 06:30:00,1370,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,13454.021419295887,13454.021419295887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9610015299497062,6.578661884159833,2045.1000000000931,2045.1000000000931,20035.500000000095,0.0,2035.5000000000932,0.0,20035.500000027638,20035.50000000029,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,28.689352034703116,28.675918593628364,0.5,0.5,20045.100000000093,1.1136166666666718,False,0,1,0
2025-07-15 06:45:00,1371,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,13464.826031834444,13464.826031834444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9617732879881745,6.583945054928318,2045.1000000000822,2045.1000000000822,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000437,0.0,0,,0.0,0.0,,0.0,0.5,28.675918593628364,28.661193256885237,0.5,0.5,20045.100000000082,1.1136166666666711,False,0,1,0
2025-07-15 07:00:00,1372,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,14112.857142857816,14112.857142857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.661193256885237,28.6405242588661,0.5,0.5,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,14112.857142857816,14112.857142857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.6405242588661,28.61893042631182,0.5,0.5,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,14112.857142857816,14112.857142857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.61893042631182,28.59654657987013,0.5,0.5,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,14112.857142857816,14112.857142857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6414935064935371,6.732526711345777,2096.220000000085,2096.220000000085,20035.500000000084,0.0,2035.5000000000848,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.59654657987013,28.57351068491647,0.5,0.5,20096.220000000085,1.1164566666666713,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,14302.380952381605,14302.380952381605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.573510684916467,28.548541833533694,0.5,0.5,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:15:00,1377,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,14302.380952381605,14302.380952381605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.548541833533694,28.523211925363594,0.5,0.5,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:30:00,1378,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,14302.380952381605,14302.380952381605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.523211925363594,28.497664737069197,0.5,0.5,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 08:45:00,1379,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,14302.380952381605,14302.380952381605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6501082251082548,6.746087897920405,2120.100000000082,2120.100000000082,20035.500000000084,0.0,2035.5000000000823,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.497664737069197,28.47204477712102,0.5,0.5,20120.100000000082,1.1177833333333378,False,0,0,1
2025-07-15 09:00:00,1380,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.0,2160.0,15920.00000000065,15920.00000000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.5000000001,0.0,0,,0.0,0.0,,0.0,0.5,28.47204477712102,28.43436452524971,0.5,0.5,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:15:00,1381,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21384.92494516092,2160.0,15920.000000000648,15920.000000000648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.723636363636393,6.850493992908571,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000266,0.0,0,,0.0,0.0,,0.0,0.5,28.43436452524971,28.396968486135872,0.5,0.5,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:30:00,1382,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21387.69581988651,2160.0,15920.000000000648,15920.000000000648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.723636363636393,6.850493992908571,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.396968486135872,28.359999274329986,0.5,0.5,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 09:45:00,1383,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20035.500000000084,21392.300758865804,2160.0,15920.00000000065,15920.00000000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7236363636363932,6.8504939929085715,2323.920000000082,2323.920000000082,20035.500000000084,0.0,2035.5000000000819,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.359999274329986,28.323597775198266,0.5,0.5,20323.920000000082,1.1291066666666711,False,0,0,1
2025-07-15 10:00:00,1384,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21398.720043043122,2160.0,15219.523809524473,15219.523809524473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.323597775198266,28.293156112504086,0.5,0.5,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21406.926184058117,2160.0,15219.523809524471,15219.523809524471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965668,6.807620035928497,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000124,0.0,0,,0.0,0.0,,0.0,0.5,28.293156112504086,28.263526788929358,0.5,0.5,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:30:00,1386,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21416.88404195512,2160.0,15219.523809524473,15219.523809524473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.263526788929354,28.23484208794794,0.5,0.5,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 10:45:00,1387,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20035.500000000084,21428.550975657876,2160.0,15219.523809524473,15219.523809524473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6917965367965669,6.8076200359284975,2235.6600000000835,2235.6600000000835,20035.500000000084,0.0,2035.5000000000834,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.23484208794794,28.20723021760507,0.5,0.5,20235.660000000084,1.1242033333333379,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21441.87702556512,2160.0,16942.8571428578,16942.8571428578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.20723021760507,28.167889761681884,0.5,0.5,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21456.805127485302,2160.0,16942.8571428578,16942.8571428578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.167889761681884,28.12993685378578,0.5,0.5,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21473.271356994184,2160.0,16942.8571428578,16942.8571428578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.12993685378578,28.09348385517697,0.5,0.5,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20035.500000000084,21491.20520316908,2160.0,16942.8571428578,16942.8571428578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7701298701299,6.907557543565406,2452.800000000083,2452.800000000083,20035.500000000084,0.0,2035.500000000083,0.0,20035.500000027638,20035.500000000087,0.0,0,,0.0,0.0,,0.0,0.5,28.09348385517697,28.058636986417753,0.5,0.5,20452.800000000083,1.1362666666666712,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21510.52987052741,2160.0,18063.809523810196,18063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.058636986417753,28.01708872807553,0.5,0.5,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21531.16260787677,2160.0,18063.809523810196,18063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,28.017088728075528,27.9773861112919,0.5,0.5,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21553.015062668233,2160.0,18063.809523810196,18063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000142,0.0,0,,0.0,0.0,,0.0,0.5,27.9773861112919,27.939614044758258,0.5,0.5,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20035.500000000084,21575.993659335534,2160.0,18063.809523810196,18063.809523810196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8210822510822816,6.9635817195608425,2594.0400000000845,2594.0400000000845,20035.500000000084,0.0,2035.5000000000846,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.939614044758258,27.903849648963504,0.5,0.5,20594.040000000085,1.144113333333338,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21600.0,2160.0,19510.476190476853,19510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.903849648963508,27.85931192325951,0.5,0.5,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21624.931285825387,2160.0,19510.476190476853,19510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.85931192325951,27.81697247896771,0.5,0.5,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21650.68075721828,2160.0,19510.476190476853,19510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.81697247896771,27.776882871502618,0.5,0.5,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21677.138150989034,2160.0,19510.476190476853,19510.476190476853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886839826839857,7.027459439285193,2776.3200000000834,2776.3200000000834,20035.500000000084,0.0,2035.5000000000832,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.776882871502618,27.73908575196786,0.5,0.5,20776.320000000083,1.1542400000000046,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p95_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20035.500000000084,21704.190172515708,2160.0,19495.238095238772,19495.238095238772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8861471861472169,7.026830339979157,2774.400000000085,2774.400000000085,20035.500000000084,0.0,2035.500000000085,0.0,20035.500000027638,20035.500000000084,0.0,0,,0.0,0.0,,0.0,0.5,27.73908575196786,27.70372896612654,0.5,0.5,20774.400000000085,1.1541333333333381,False,0,0,1
